time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109380,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8553624749183655,0.4716785252094269,0.4275055825710296,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.984506368637085,0.7105013132095337,0.6735149621963501,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8880025744438171,0.5294870734214783,0.3717444837093353,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8257267475128174,0.4213513433933258,0.4026814997196197,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.695199728012085,0.2469883561134338,1.1325615644454956,285.00543212890625,284.95001220703125,301.07342529296875,292.5014953613281,298.2830810546875,297.2500915527344,285.0046691894531,1.0,0.6868947148323059,0.3607158064842224,0.3607158064842224,1.0,1.0,-3.612640142440796,0.9748998880386353,2.637740135192871,0.1636908054351806,0.9531721472740172,0.9531721472740172,0.0,222.3008270263672,232.0,60320.90625,0.0,4061.05029296875,1.0,279.1419982910156,283.0313415527344,295.4807434082031,299.31646728515625,293.1499938964844,293.1499938964844,278.8500061035156,33469.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815880656242372,1.0,0.0,0.0,3.707899332046509,3.707923650741577,9.17379793463624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.794921875,0.0,1579.31005859375,1895.4371337890625,0.0,4142.51220703125,0.9166265726089478,1.0,0.0,3.0,1.0,0.0
18109440,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8553624749183655,0.4716785252094269,0.4275055825710296,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.984506368637085,0.7105013132095337,0.6735149621963501,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8880025744438171,0.5294870734214783,0.3717444837093353,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8257267475128174,0.4213513433933258,0.4026814997196197,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.695199728012085,0.2469883561134338,1.1325615644454956,285.00543212890625,284.95001220703125,301.07342529296875,292.5014953613281,298.2830810546875,297.2500915527344,285.0046691894531,1.0,0.6868947148323059,0.3607158064842224,0.3607158064842224,1.0,1.0,-3.612640142440796,0.9748998880386353,2.637740135192871,0.1636908054351806,0.9531721472740172,0.9531721472740172,0.0,222.3008270263672,232.0,60320.90625,0.0,4061.05029296875,1.0,279.1419982910156,283.0313415527344,295.4807434082031,299.31646728515625,293.1499938964844,293.1499938964844,278.8500061035156,33469.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815880656242372,1.0,0.0,0.0,3.707899332046509,3.707923650741577,9.17379793463624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.794921875,0.0,1579.31005859375,1895.4371337890625,0.0,4142.51220703125,0.9166265726089478,1.0,0.0,3.0,1.0,0.0
18109500,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8531686663627625,0.4709797203540802,0.427250474691391,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.982491374015808,0.710247278213501,0.6736229062080383,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8868979811668396,0.5310954451560974,0.3731085062026977,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8240612149238586,0.4214116930961609,0.403005450963974,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6935685873031616,0.2469643503427505,1.133350491523743,284.8810119628906,284.95001220703125,301.07501220703125,292.49530029296875,298.2798156738281,297.247314453125,284.879638671875,1.0,0.6882979869842529,0.3601965606212616,0.3601965606212616,1.0,1.0,-3.615449905395508,0.9741366505622864,2.641313314437866,0.1623344272375106,0.8678566217422485,0.8678566217422485,0.0,224.4496459960937,232.0,61233.12109375,0.0,4081.69970703125,1.0,278.89666748046875,282.8822631835937,295.5306396484375,299.52734375,293.1499938964844,293.1499938964844,278.8500061035156,37561.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881006479263306,1.0,0.0,0.0,3.6768507957458496,3.676875352859497,9.020805578074942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.4140625,0.0,1575.0184326171875,1895.4371337890625,0.0,4198.73046875,0.9103059768676758,1.0,0.0,3.0,1.0,0.0
18109560,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.850443422794342,0.4701505899429321,0.4265840351581573,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9799675345420836,0.7098576426506042,0.6733384728431702,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8852596282958984,0.5325905680656433,0.3742014765739441,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8219490051269531,0.4213358461856842,0.4030435085296631,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6915081739425659,0.2468403875827789,1.1333227157592771,284.9029235839844,284.95001220703125,301.0762939453125,292.4890441894531,298.2762451171875,297.24322509765625,284.90435791015625,1.0,0.689460277557373,0.3599266707897186,0.3599266707897186,1.0,1.0,-3.615635633468628,0.9732872247695924,2.642348289489746,0.1614312529563903,0.862532913684845,0.862532913684845,0.0,226.79226684570312,235.0,61008.73828125,0.0,4096.66064453125,1.0,278.85711669921875,282.9058532714844,295.5164794921875,299.4638671875,293.1499938964844,293.1499938964844,279.1499938964844,38692.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99071604013443,1.0,0.0,0.0,3.599873304367065,3.5998973846435547,8.647045319776225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.91015625,0.0,1497.9832763671875,1895.4371337890625,0.0,4221.15283203125,0.8962969183921814,1.0,0.0,3.0,1.0,0.0
18109620,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8471827507019043,0.4697884023189544,0.4260920584201813,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9769280552864076,0.7104644775390625,0.6736887097358704,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8842064738273621,0.5367204546928406,0.376951515674591,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8195139169692993,0.4219927191734314,0.4035781025886535,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.689090371131897,0.2471044063568115,1.1344294548034668,285.0043334960937,284.95001220703125,301.0780029296875,292.47637939453125,298.2780456542969,297.2471923828125,285.0036315917969,1.0,0.6917716860771179,0.3593869507312774,0.3593869507312774,1.0,1.0,-3.620738029479981,0.9731886982917786,2.647549152374268,0.1599706411361694,0.9539111852645874,0.9539111852645874,0.0,230.1078186035156,238.0,60351.31640625,0.0,4130.64599609375,1.0,279.1419982910156,283.0296936035156,295.455078125,299.2921142578125,293.1499938964844,293.1499938964844,278.8500061035156,33486.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828143119812012,1.0,0.0,0.0,3.711280822753906,3.711305141448975,9.190538321490748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.310546875,0.0,1583.302490234375,1895.4371337890625,0.0,4153.13818359375,0.9174062609672546,1.0,0.0,3.0,1.0,0.0
18109680,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8471827507019043,0.4697884023189544,0.4260920584201813,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9769280552864076,0.7104644775390625,0.6736887097358704,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8842064738273621,0.5367204546928406,0.376951515674591,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8195139169692993,0.4219927191734314,0.4035781025886535,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.689090371131897,0.2471044063568115,1.1344294548034668,285.0043334960937,284.95001220703125,301.0780029296875,292.47637939453125,298.2780456542969,297.2471923828125,285.0036315917969,1.0,0.6917716860771179,0.3593869507312774,0.3593869507312774,1.0,1.0,-3.620738029479981,0.9731886982917786,2.647549152374268,0.1599706411361694,0.9539111852645874,0.9539111852645874,0.0,230.1078186035156,238.0,60351.31640625,0.0,4130.64599609375,1.0,279.1419982910156,283.0296936035156,295.455078125,299.2921142578125,293.1499938964844,293.1499938964844,278.8500061035156,33486.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828143119812012,1.0,0.0,0.0,3.711280822753906,3.711305141448975,9.190538321490748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.310546875,0.0,1583.302490234375,1895.4371337890625,0.0,4153.13818359375,0.9174062609672546,1.0,0.0,3.0,1.0,0.0
18109740,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8433929681777954,0.4682882726192474,0.4251549839973449,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9733107686042786,0.7099564075469971,0.6736607551574707,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8825980424880981,0.5398862957954407,0.379423439502716,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.816651463508606,0.4219672977924347,0.4038912653923034,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6863299012184143,0.2469742894172668,1.135117530822754,284.9027709960937,284.95001220703125,301.0785827636719,292.4634704589844,298.27252197265625,297.24176025390625,284.9036560058594,1.0,0.6939116716384888,0.3588472306728363,0.3588472306728363,1.0,1.0,-3.623764991760254,0.9724215865135192,2.65134334564209,0.1585409641265869,0.8633772134780884,0.8633772134780884,0.0,233.72140502929688,241.0,61059.125,0.0,4161.0322265625,1.0,278.8578186035156,282.904296875,295.4901123046875,299.43975830078125,293.1499938964844,293.1499938964844,279.1499938964844,38527.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919040203094482,1.0,0.0,0.0,3.605523109436035,3.605547189712525,8.674208515913051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.185546875,0.0,1502.9278564453125,1895.4371337890625,0.0,4231.30810546875,0.8974233865737915,1.0,0.0,3.0,1.0,0.0
18109800,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8433929681777954,0.4682882726192474,0.4251549839973449,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9733107686042786,0.7099564075469971,0.6736607551574707,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8825980424880981,0.5398862957954407,0.379423439502716,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.816651463508606,0.4219672977924347,0.4038912653923034,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6863299012184143,0.2469742894172668,1.135117530822754,284.9027709960937,284.95001220703125,301.0785827636719,292.4634704589844,298.27252197265625,297.24176025390625,284.9036560058594,1.0,0.6939116716384888,0.3588472306728363,0.3588472306728363,1.0,1.0,-3.623764991760254,0.9724215865135192,2.65134334564209,0.1585409641265869,0.8633772134780884,0.8633772134780884,0.0,233.72140502929688,241.0,61059.125,0.0,4161.0322265625,1.0,278.8578186035156,282.904296875,295.4901123046875,299.43975830078125,293.1499938964844,293.1499938964844,279.1499938964844,38527.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919040203094482,1.0,0.0,0.0,3.605523109436035,3.605547189712525,8.674208515913051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.185546875,0.0,1502.9278564453125,1895.4371337890625,0.0,4231.30810546875,0.8974233865737915,1.0,0.0,3.0,1.0,0.0
18109860,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8407270312309265,0.4679362177848816,0.4246676564216614,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9707216620445251,0.7105560898780823,0.6740204095840454,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.882132887840271,0.5440782904624939,0.3822090327739715,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8146787285804749,0.4226115345954895,0.4044022560119629,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6843962073326111,0.2472426444292068,1.1361855268478394,285.00408935546875,284.95001220703125,301.0780029296875,292.4503479003906,298.27398681640625,297.246337890625,285.0033874511719,1.0,0.6959999799728394,0.3582472801208496,0.3582472801208496,1.0,1.0,-3.628852128982544,0.9721231460571288,2.656728982925415,0.1568804085254669,0.9544082880020142,0.9544082880020142,0.0,236.5932159423828,244.0,60379.00390625,0.0,4192.3876953125,1.0,279.1420288085937,283.02880859375,295.4290466308594,299.2677307128906,293.1499938964844,293.1499938964844,278.8500061035156,33503.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840471148490906,1.0,0.0,0.0,3.713881254196167,3.7139055728912354,9.203421882375552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.5341796875,0.0,1586.401123046875,1895.4371337890625,0.0,4163.80224609375,0.9179972410202026,1.0,0.0,3.0,1.0,0.0
18109920,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8407270312309265,0.4679362177848816,0.4246676564216614,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9707216620445251,0.7105560898780823,0.6740204095840454,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.882132887840271,0.5440782904624939,0.3822090327739715,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8146787285804749,0.4226115345954895,0.4044022560119629,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6843962073326111,0.2472426444292068,1.1361855268478394,285.00408935546875,284.95001220703125,301.0780029296875,292.4503479003906,298.27398681640625,297.246337890625,285.0033874511719,1.0,0.6959999799728394,0.3582472801208496,0.3582472801208496,1.0,1.0,-3.628852128982544,0.9721231460571288,2.656728982925415,0.1568804085254669,0.9544082880020142,0.9544082880020142,0.0,236.5932159423828,244.0,60379.00390625,0.0,4192.3876953125,1.0,279.1420288085937,283.02880859375,295.4290466308594,299.2677307128906,293.1499938964844,293.1499938964844,278.8500061035156,33503.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840471148490906,1.0,0.0,0.0,3.713881254196167,3.7139055728912354,9.203421882375552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.5341796875,0.0,1586.401123046875,1895.4371337890625,0.0,4163.80224609375,0.9179972410202026,1.0,0.0,3.0,1.0,0.0
18109980,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8373144268989563,0.4664421081542969,0.4237291812896728,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9672766327857972,0.7099863290786743,0.6739363074302673,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8808678984642029,0.5472848415374756,0.3847061395645141,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8120561838150024,0.4225669503211975,0.4046911001205444,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6819250583648682,0.2471069097518921,1.13682222366333,284.9024658203125,284.95001220703125,301.0762939453125,292.43707275390625,298.2679443359375,297.2413024902344,284.9033508300781,1.0,0.6980130076408386,0.3576473295688629,0.3576473295688629,1.0,1.0,-3.631749153137207,0.9711153507232666,2.6606338024139404,0.1552351415157318,0.8636390566825867,0.8636390566825867,0.0,239.9944763183593,247.0,61083.328125,0.0,4221.22607421875,1.0,278.8578186035156,282.9034118652344,295.46368408203125,299.4147033691406,293.1499938964844,293.1499938964844,279.1499938964844,38542.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931300282478333,1.0,0.0,0.0,3.6077005863189697,3.607724666595459,8.684688737048418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.69140625,0.0,1505.4154052734375,1895.4371337890625,0.0,4241.76806640625,0.8979156613349915,1.0,0.0,3.0,1.0,0.0
18110040,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8373144268989563,0.4664421081542969,0.4237291812896728,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9672766327857972,0.7099863290786743,0.6739363074302673,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8808678984642029,0.5472848415374756,0.3847061395645141,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8120561838150024,0.4225669503211975,0.4046911001205444,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6819250583648682,0.2471069097518921,1.13682222366333,284.9024658203125,284.95001220703125,301.0762939453125,292.43707275390625,298.2679443359375,297.2413024902344,284.9033508300781,1.0,0.6980130076408386,0.3576473295688629,0.3576473295688629,1.0,1.0,-3.631749153137207,0.9711153507232666,2.6606338024139404,0.1552351415157318,0.8636390566825867,0.8636390566825867,0.0,239.9944763183593,247.0,61083.328125,0.0,4221.22607421875,1.0,278.8578186035156,282.9034118652344,295.46368408203125,299.4147033691406,293.1499938964844,293.1499938964844,279.1499938964844,38542.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931300282478333,1.0,0.0,0.0,3.6077005863189697,3.607724666595459,8.684688737048418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.69140625,0.0,1505.4154052734375,1895.4371337890625,0.0,4241.76806640625,0.8979156613349915,1.0,0.0,3.0,1.0,0.0
18110100,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8357507586479187,0.4661990404129028,0.4232924580574035,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9656493067741394,0.7101595401763916,0.6738691329956055,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8803776502609253,0.5493420362472534,0.3859797120094299,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8108236193656921,0.4228135347366333,0.4048041403293609,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6807537078857422,0.247184619307518,1.1369411945343018,285.0133972167969,284.95001220703125,301.07501220703125,292.43035888671875,298.26788330078125,297.2429504394531,285.014404296875,1.0,0.6989510655403137,0.3573473691940307,0.3573473691940307,1.0,1.0,-3.632946968078613,0.9705379009246826,2.6624090671539307,0.1542507112026214,0.9408776760101318,0.9408776760101318,0.0,241.5697021484375,247.0,60263.7890625,0.0,4234.224609375,1.0,279.1007080078125,283.0368347167969,295.4021301269531,299.1988525390625,293.1499938964844,293.1499938964844,279.1499938964844,34199.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873791933059692,1.0,0.0,0.0,3.6536569595336914,3.6536808013916016,8.907356345844164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.3681640625,0.0,1523.7535400390625,1895.4371337890625,0.0,4192.52880859375,0.906346321105957,1.0,0.0,3.0,1.0,0.0
18110160,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8348504900932312,0.4660887122154236,0.4232307374477386,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9647396206855774,0.7105046510696411,0.6742120385169983,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8805785179138184,0.5515269041061401,0.387516587972641,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8101882338523865,0.4231898188591003,0.4051740765571594,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.6801407337188721,0.2473644167184829,1.1378153562545776,285.0038452148437,284.95001220703125,301.07342529296875,292.4236145019531,298.2689514160156,297.2461242675781,285.0027770996094,1.0,0.7000201940536499,0.357054203748703,0.357054203748703,1.0,1.0,-3.636628389358521,0.9707559943199158,2.66587233543396,0.1535535454750061,0.9545385837554932,0.9545385837554932,0.0,242.7691345214844,250.0,60394.09765625,0.0,4251.56494140625,1.0,279.14306640625,283.0278625488281,295.4013061523437,299.2411804199219,293.1499938964844,293.1499938964844,278.8500061035156,33458.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985199809074402,1.0,0.0,0.0,3.7172133922576895,3.717237710952759,9.219943990501632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.5673828125,0.0,1589.8758544921875,1895.4371337890625,0.0,4173.75634765625,0.9184525012969972,1.0,0.0,3.0,1.0,0.0
18110220,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8316459655761719,0.4645960330963135,0.4223023355007171,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9613198041915894,0.7098482847213745,0.6740570664405823,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8794885873794556,0.5547682642936707,0.3900458216667175,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8076448440551758,0.423122763633728,0.4054467380046844,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6778215765953064,0.247216522693634,1.138408064842224,284.901611328125,284.95001220703125,301.0694274902344,292.4100341796875,298.26251220703125,297.2413330078125,284.9026794433594,1.0,0.7019800543785095,0.3564679026603699,0.3564679026603699,1.0,1.0,-3.639418840408325,0.9697504043579102,2.669668436050415,0.1519370675086975,0.8633403182029724,0.8633403182029724,0.0,246.1074676513672,253.0,61092.4375,0.0,4279.82861328125,1.0,278.85748291015625,282.9023742675781,295.4368591308594,299.3884582519531,293.1499938964844,293.1499938964844,279.1499938964844,38621.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99431711435318,1.0,0.0,0.0,3.608378410339356,3.6084024906158447,8.687952686159406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.318359375,0.0,1506.7447509765625,1895.4371337890625,0.0,4251.87744140625,0.8980370759963989,1.0,0.0,3.0,1.0,0.0
18110280,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8316459655761719,0.4645960330963135,0.4223023355007171,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9613198041915894,0.7098482847213745,0.6740570664405823,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8794885873794556,0.5547682642936707,0.3900458216667175,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8076448440551758,0.423122763633728,0.4054467380046844,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6778215765953064,0.247216522693634,1.138408064842224,284.901611328125,284.95001220703125,301.0694274902344,292.4100341796875,298.26251220703125,297.2413330078125,284.9026794433594,1.0,0.7019800543785095,0.3564679026603699,0.3564679026603699,1.0,1.0,-3.639418840408325,0.9697504043579102,2.669668436050415,0.1519370675086975,0.8633403182029724,0.8633403182029724,0.0,246.1074676513672,253.0,61092.4375,0.0,4279.82861328125,1.0,278.85748291015625,282.9023742675781,295.4368591308594,299.3884582519531,293.1499938964844,293.1499938964844,279.1499938964844,38621.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99431711435318,1.0,0.0,0.0,3.608378410339356,3.6084024906158447,8.687952686159406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.318359375,0.0,1506.7447509765625,1895.4371337890625,0.0,4251.87744140625,0.8980370759963989,1.0,0.0,3.0,1.0,0.0
18110340,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8293066024780273,0.4642364382743835,0.4218034744262695,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9587762951850892,0.7102749943733215,0.6742520332336426,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8793029189109802,0.5590547323226929,0.3928876221179962,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8058063983917236,0.4237215518951416,0.4059091210365295,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.676128625869751,0.2474599778652191,1.139341950416565,285.00372314453125,284.95001220703125,301.0643005371094,292.3963623046875,298.2630310058594,297.2462463378906,285.0030212402344,1.0,0.7039446830749512,0.3558815717697143,0.3558815717697143,1.0,1.0,-3.644141912460327,0.9693557620048524,2.67478609085083,0.1502578109502792,0.9546225070953368,0.9546225070953368,0.0,248.8532867431641,256.0,60400.76171875,0.0,4309.70068359375,1.0,279.1420593261719,283.02789306640625,295.374755859375,299.2144470214844,293.1499938964844,293.1499938964844,278.8500061035156,33530.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863881468772888,1.0,0.0,0.0,3.716086149215698,3.716110467910767,9.214353440256672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.83203125,0.0,1589.1287841796875,1895.4371337890625,0.0,4184.0,0.9185182452201844,1.0,0.0,3.0,1.0,0.0
18110400,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8293066024780273,0.4642364382743835,0.4218034744262695,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9587762951850892,0.7102749943733215,0.6742520332336426,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8793029189109802,0.5590547323226929,0.3928876221179962,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8058063983917236,0.4237215518951416,0.4059091210365295,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.676128625869751,0.2474599778652191,1.139341950416565,285.00372314453125,284.95001220703125,301.0643005371094,292.3963623046875,298.2630310058594,297.2462463378906,285.0030212402344,1.0,0.7039446830749512,0.3558815717697143,0.3558815717697143,1.0,1.0,-3.644141912460327,0.9693557620048524,2.67478609085083,0.1502578109502792,0.9546225070953368,0.9546225070953368,0.0,248.8532867431641,256.0,60400.76171875,0.0,4309.70068359375,1.0,279.1420593261719,283.02789306640625,295.374755859375,299.2144470214844,293.1499938964844,293.1499938964844,278.8500061035156,33530.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863881468772888,1.0,0.0,0.0,3.716086149215698,3.716110467910767,9.214353440256672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.83203125,0.0,1589.1287841796875,1895.4371337890625,0.0,4184.0,0.9185182452201844,1.0,0.0,3.0,1.0,0.0
18110460,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8262057900428772,0.4627419114112854,0.4208613038063049,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9553074240684508,0.7095255255699158,0.6739990711212158,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8782966732978821,0.5623268485069275,0.3954320549964905,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8032671213150024,0.423627495765686,0.4061507284641266,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6738913655281067,0.2472958415746688,1.139849066734314,284.9021301269531,284.95001220703125,301.0580139160156,292.382568359375,298.2560119628906,297.2415466308594,284.9029846191406,1.0,0.7058634757995605,0.3552875816822052,0.3552875816822052,1.0,1.0,-3.64667558670044,0.9682387113571168,2.6784369945526123,0.1485870629549026,0.8636496663093567,0.8636496663093567,0.0,252.1912841796875,259.0,61096.82421875,0.0,4337.36376953125,1.0,278.8577880859375,282.9026794433594,295.4089660644531,299.3603515625,293.1499938964844,293.1499938964844,279.1499938964844,38566.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954176545143129,1.0,0.0,0.0,3.6091148853302,3.6091389656066895,8.691499147062132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.95703125,0.0,1507.1409912109375,1895.4371337890625,0.0,4261.2314453125,0.8982449769973755,1.0,0.0,3.0,1.0,0.0
18110520,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8262057900428772,0.4627419114112854,0.4208613038063049,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9553074240684508,0.7095255255699158,0.6739990711212158,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8782966732978821,0.5623268485069275,0.3954320549964905,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8032671213150024,0.423627495765686,0.4061507284641266,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6738913655281067,0.2472958415746688,1.139849066734314,284.9021301269531,284.95001220703125,301.0580139160156,292.382568359375,298.2560119628906,297.2415466308594,284.9029846191406,1.0,0.7058634757995605,0.3552875816822052,0.3552875816822052,1.0,1.0,-3.64667558670044,0.9682387113571168,2.6784369945526123,0.1485870629549026,0.8636496663093567,0.8636496663093567,0.0,252.1912841796875,259.0,61096.82421875,0.0,4337.36376953125,1.0,278.8577880859375,282.9026794433594,295.4089660644531,299.3603515625,293.1499938964844,293.1499938964844,279.1499938964844,38566.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954176545143129,1.0,0.0,0.0,3.6091148853302,3.6091389656066895,8.691499147062132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.95703125,0.0,1507.1409912109375,1895.4371337890625,0.0,4261.2314453125,0.8982449769973755,1.0,0.0,3.0,1.0,0.0
18110580,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8239532113075256,0.4623773097991943,0.4203622937202453,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.952747404575348,0.7098610401153564,0.6741122603416443,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8781905174255371,0.5666579604148865,0.39830482006073,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8014782071113586,0.4242016673088074,0.4065914452075958,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.672271192073822,0.2475249767303466,1.1407206058502195,285.0035095214844,284.95001220703125,301.0505676269531,292.36871337890625,298.2559814453125,297.24658203125,285.0028076171875,1.0,0.7077935338020325,0.354693591594696,0.354693591594696,1.0,1.0,-3.651236534118652,0.9677593111991882,2.6834774017333984,0.1468652188777923,0.9543189406394958,0.9543189406394958,0.0,254.925537109375,262.0,60395.41015625,0.0,4366.849609375,1.0,279.1420593261719,283.0277404785156,295.346923828125,299.1860656738281,293.1499938964844,293.1499938964844,278.8500061035156,33543.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874661564826964,1.0,0.0,0.0,3.715893030166626,3.7159173488616943,9.213395628648868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.2626953125,0.0,1589.00634765625,1895.4371337890625,0.0,4193.27685546875,0.9184795618057252,1.0,0.0,3.0,1.0,0.0
18110640,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8239532113075256,0.4623773097991943,0.4203622937202453,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.952747404575348,0.7098610401153564,0.6741122603416443,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8781905174255371,0.5666579604148865,0.39830482006073,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8014782071113586,0.4242016673088074,0.4065914452075958,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.672271192073822,0.2475249767303466,1.1407206058502195,285.0035095214844,284.95001220703125,301.0505676269531,292.36871337890625,298.2559814453125,297.24658203125,285.0028076171875,1.0,0.7077935338020325,0.354693591594696,0.354693591594696,1.0,1.0,-3.651236534118652,0.9677593111991882,2.6834774017333984,0.1468652188777923,0.9543189406394958,0.9543189406394958,0.0,254.925537109375,262.0,60395.41015625,0.0,4366.849609375,1.0,279.1420593261719,283.0277404785156,295.346923828125,299.1860656738281,293.1499938964844,293.1499938964844,278.8500061035156,33543.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874661564826964,1.0,0.0,0.0,3.715893030166626,3.7159173488616943,9.213395628648868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.2626953125,0.0,1589.00634765625,1895.4371337890625,0.0,4193.27685546875,0.9184795618057252,1.0,0.0,3.0,1.0,0.0
18110700,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8227706551551819,0.4616974592208862,0.4200940728187561,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9514003992080688,0.7095407247543335,0.6741772294044495,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8780731558799744,0.5683698654174805,0.399733155965805,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8005574941635132,0.4242123365402221,0.4068432748317718,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6714648008346558,0.2474912852048874,1.141360640525818,284.8799743652344,284.95001220703125,301.0464172363281,292.3617858886719,298.2528381347656,297.2450561523437,284.8785705566406,1.0,0.7088122367858887,0.3543966114521026,0.3543966114521026,1.0,1.0,-3.653790712356568,0.967596471309662,2.68619441986084,0.1461660265922546,0.8690688014030457,0.8690688014030457,0.0,256.3888854980469,262.0,61313.21875,0.0,4382.95263671875,1.0,278.8963623046875,282.8793029785156,295.3963317871094,299.39654541015625,293.1499938964844,293.1499938964844,278.8500061035156,37572.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939088821411132,1.0,0.0,0.0,3.684117555618286,3.6841423511505127,9.056497560777644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.505859375,0.0,1583.3350830078125,1895.4371337890625,0.0,4248.40283203125,0.9120256304740906,1.0,0.0,3.0,1.0,0.0
18110760,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8209505677223206,0.4608817994594574,0.4194258749485016,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9492718577384948,0.7090218663215637,0.6737825870513916,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8772863149642944,0.5699610114097595,0.4008776247501373,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7990292310714722,0.4240823984146118,0.4068140089511871,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6701316237449646,0.2473471760749817,1.1411784887313845,284.901611328125,284.95001220703125,301.0419921875,292.3548278808594,298.2484436035156,297.2419738769531,284.9029846191406,1.0,0.7096810340881348,0.3541104197502136,0.3541104197502136,1.0,1.0,-3.653637170791626,0.9666249752044678,2.687012195587158,0.1452179849147796,0.8631306886672974,0.8631306886672974,0.0,258.25201416015625,265.0,61075.58203125,0.0,4394.166015625,1.0,278.8571472167969,282.9028625488281,295.3817443847656,299.3320007324219,293.1499938964844,293.1499938964844,279.1499938964844,38731.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965012073516846,1.0,0.0,0.0,3.606453657150269,3.606477737426758,8.678686640450906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.859375,0.0,1505.44921875,1895.4371337890625,0.0,4270.42529296875,0.8977651596069336,1.0,0.0,3.0,1.0,0.0
18110820,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8187384009361267,0.4605108797550201,0.4189154207706451,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.946679949760437,0.7092657685279846,0.6738040447235107,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8772307634353638,0.5743355751037598,0.4037733376026153,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.797284722328186,0.4246304929256439,0.4072265326976776,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6685646176338196,0.2475620359182357,1.1419767141342163,285.0031433105469,284.95001220703125,301.03228759765625,292.3409118652344,298.2479553222656,297.2470703125,285.0023803710937,1.0,0.7115780115127563,0.3535380661487579,0.3535380661487579,1.0,1.0,-3.657979249954224,0.9661380648612976,2.691841125488281,0.1435458660125732,0.953804850578308,0.953804850578308,0.0,260.991455078125,268.0,60381.5,0.0,4423.20361328125,1.0,279.1420288085937,283.0276184082031,295.3189697265625,299.15704345703125,293.1499938964844,293.1499938964844,278.8500061035156,33558.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988484025001526,1.0,0.0,0.0,3.715296506881714,3.7153208255767822,9.210436928697164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.8203125,0.0,1588.44140625,1895.4371337890625,0.0,4202.0224609375,0.9182956218719482,1.0,0.0,3.0,1.0,0.0
18110880,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8187384009361267,0.4605108797550201,0.4189154207706451,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.946679949760437,0.7092657685279846,0.6738040447235107,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8772307634353638,0.5743355751037598,0.4037733376026153,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.797284722328186,0.4246304929256439,0.4072265326976776,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6685646176338196,0.2475620359182357,1.1419767141342163,285.0031433105469,284.95001220703125,301.03228759765625,292.3409118652344,298.2479553222656,297.2470703125,285.0023803710937,1.0,0.7115780115127563,0.3535380661487579,0.3535380661487579,1.0,1.0,-3.657979249954224,0.9661380648612976,2.691841125488281,0.1435458660125732,0.953804850578308,0.953804850578308,0.0,260.991455078125,268.0,60381.5,0.0,4423.20361328125,1.0,279.1420288085937,283.0276184082031,295.3189697265625,299.15704345703125,293.1499938964844,293.1499938964844,278.8500061035156,33558.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988484025001526,1.0,0.0,0.0,3.715296506881714,3.7153208255767822,9.210436928697164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.8203125,0.0,1588.44140625,1895.4371337890625,0.0,4202.0224609375,0.9182956218719482,1.0,0.0,3.0,1.0,0.0
18110940,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8157735466957092,0.4590149819850921,0.4179694056510925,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9431825280189514,0.7083378434181213,0.6733825206756592,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8763944506645203,0.5776700377464294,0.4063633382320404,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7948984503746033,0.4244845509529114,0.4074196219444275,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6664982438087463,0.2473700791597366,1.142360806465149,284.9020690917969,284.95001220703125,301.0214233398437,292.3269958496094,298.23992919921875,297.2425231933594,284.9029235839844,1.0,0.7134318947792053,0.3529657125473022,0.3529657125473022,1.0,1.0,-3.660154104232788,0.9649638533592224,2.6951904296875,0.1419203132390976,0.863031268119812,0.863031268119812,0.0,264.3238830566406,271.0,61069.1640625,0.0,4450.02001953125,1.0,278.8578186035156,282.9031982421875,295.35308837890625,299.3021545410156,293.1499938964844,293.1499938964844,279.1499938964844,38587.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974533319473268,1.0,0.0,0.0,3.6070384979248047,3.607062578201294,8.681502094987081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.0478515625,0.0,1505.02490234375,1895.4371337890625,0.0,4278.49072265625,0.897800624370575,1.0,0.0,3.0,1.0,0.0
18111000,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8157735466957092,0.4590149819850921,0.4179694056510925,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9431825280189514,0.7083378434181213,0.6733825206756592,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8763944506645203,0.5776700377464294,0.4063633382320404,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7948984503746033,0.4244845509529114,0.4074196219444275,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6664982438087463,0.2473700791597366,1.142360806465149,284.9020690917969,284.95001220703125,301.0214233398437,292.3269958496094,298.23992919921875,297.2425231933594,284.9029235839844,1.0,0.7134318947792053,0.3529657125473022,0.3529657125473022,1.0,1.0,-3.660154104232788,0.9649638533592224,2.6951904296875,0.1419203132390976,0.863031268119812,0.863031268119812,0.0,264.3238830566406,271.0,61069.1640625,0.0,4450.02001953125,1.0,278.8578186035156,282.9031982421875,295.35308837890625,299.3021545410156,293.1499938964844,293.1499938964844,279.1499938964844,38587.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974533319473268,1.0,0.0,0.0,3.6070384979248047,3.607062578201294,8.681502094987081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.0478515625,0.0,1505.02490234375,1895.4371337890625,0.0,4278.49072265625,0.897800624370575,1.0,0.0,3.0,1.0,0.0
18111060,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8136000037193298,0.4586381018161773,0.4174628555774688,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9406004548072816,0.7084927558898926,0.67332923412323,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8764108419418335,0.582088053226471,0.4092927873134613,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7932184338569641,0.4250073432922363,0.4078128039836883,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6650010943412781,0.2475726306438446,1.143113613128662,285.0031433105469,284.95001220703125,301.0094299316406,292.3130798339844,298.2389831542969,297.2476806640625,285.0024108886719,1.0,0.7153002023696899,0.3524260818958282,0.3524260818958282,1.0,1.0,-3.664373874664306,0.9645324945449828,2.6998414993286133,0.1403498649597168,0.9533058404922484,0.9533058404922484,0.0,267.0528869628906,274.0,60361.14453125,0.0,4478.76513671875,1.0,279.1420288085937,283.02813720703125,295.2909240722656,299.1273193359375,293.1499938964844,293.1499938964844,278.8500061035156,33556.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894339442253112,1.0,0.0,0.0,3.7133901119232178,3.713414192199707,9.200987278745744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.9013671875,0.0,1586.246826171875,1895.4371337890625,0.0,4210.17236328125,0.9179272651672364,1.0,0.0,3.0,1.0,0.0
18111120,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8136000037193298,0.4586381018161773,0.4174628555774688,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9406004548072816,0.7084927558898926,0.67332923412323,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8764108419418335,0.582088053226471,0.4092927873134613,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7932184338569641,0.4250073432922363,0.4078128039836883,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6650010943412781,0.2475726306438446,1.143113613128662,285.0031433105469,284.95001220703125,301.0094299316406,292.3130798339844,298.2389831542969,297.2476806640625,285.0024108886719,1.0,0.7153002023696899,0.3524260818958282,0.3524260818958282,1.0,1.0,-3.664373874664306,0.9645324945449828,2.6998414993286133,0.1403498649597168,0.9533058404922484,0.9533058404922484,0.0,267.0528869628906,274.0,60361.14453125,0.0,4478.76513671875,1.0,279.1420288085937,283.02813720703125,295.2909240722656,299.1273193359375,293.1499938964844,293.1499938964844,278.8500061035156,33556.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894339442253112,1.0,0.0,0.0,3.7133901119232178,3.713414192199707,9.200987278745744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.9013671875,0.0,1586.246826171875,1895.4371337890625,0.0,4210.17236328125,0.9179272651672364,1.0,0.0,3.0,1.0,0.0
18111180,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8106478452682495,0.4571413695812225,0.4165150821208954,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.93711519241333,0.7074785828590393,0.6728265881538391,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8756498098373413,0.5854530334472656,0.411905437707901,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7909039855003357,0.4248354732990265,0.4079819619655609,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6630154848098755,0.2473687082529068,1.143445611000061,284.9021301269531,284.95001220703125,300.99627685546875,292.2991943359375,298.2304992675781,297.24322509765625,284.9029846191406,1.0,0.7171247601509094,0.3518864512443542,0.3518864512443542,1.0,1.0,-3.666384935379028,0.9634066224098206,2.7029783725738525,0.1388289332389831,0.8626127243041992,0.8626127243041992,0.0,270.384033203125,277.0,61045.3359375,0.0,4505.1953125,1.0,278.8578186035156,282.9037780761719,295.3251953125,299.2724304199219,293.1499938964844,293.1499938964844,279.1499938964844,38590.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983826279640198,1.0,0.0,0.0,3.605121374130249,3.6051454544067374,8.672275271237595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.6748046875,0.0,1502.95751953125,1895.4371337890625,0.0,4286.35009765625,0.8973764777183533,1.0,0.0,3.0,1.0,0.0
