time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111240,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8106478452682495,0.4571413695812225,0.4165150821208954,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.93711519241333,0.7074785828590393,0.6728265881538391,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8756498098373413,0.5854530334472656,0.411905437707901,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7909039855003357,0.4248354732990265,0.4079819619655609,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6630154848098755,0.2473687082529068,1.143445611000061,284.9021301269531,284.95001220703125,300.99627685546875,292.2991943359375,298.2304992675781,297.24322509765625,284.9029846191406,1.0,0.7171247601509094,0.3518864512443542,0.3518864512443542,1.0,1.0,-3.666384935379028,0.9634066224098206,2.7029783725738525,0.1388289332389831,0.8626127243041992,0.8626127243041992,0.0,270.384033203125,277.0,61045.3359375,0.0,4505.1953125,1.0,278.8578186035156,282.9037780761719,295.3251953125,299.2724304199219,293.1499938964844,293.1499938964844,279.1499938964844,38590.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983826279640198,1.0,0.0,0.0,3.605121374130249,3.6051454544067374,8.672275271237595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.6748046875,0.0,1502.95751953125,1895.4371337890625,0.0,4286.35009765625,0.8973764777183533,1.0,0.0,3.0,1.0,0.0
18111300,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8092577457427979,0.4568854868412018,0.4160732924938202,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9354678392410278,0.7074278593063354,0.6725525856018066,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8753807544708252,0.5876205563545227,0.413243293762207,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7898139953613281,0.4250191152095794,0.4080355167388916,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.662059485912323,0.2474119961261749,1.1434084177017212,285.012451171875,284.95001220703125,300.9892883300781,292.29229736328125,298.2292175292969,297.2450866699219,285.0133972167969,1.0,0.7179766297340393,0.3516166508197784,0.3516166508197784,1.0,1.0,-3.667145729064941,0.9627732634544371,2.70437240600586,0.1379114091396331,0.9392855763435364,0.9392855763435364,0.0,271.935302734375,277.0,60213.3203125,0.0,4517.03955078125,1.0,279.10064697265625,283.0368957519531,295.2633361816406,299.0557556152344,293.1499938964844,293.1499938964844,279.1499938964844,34236.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925602078437804,1.0,0.0,0.0,3.6504859924316406,3.650509595870972,8.891901757124288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.84375,0.0,1520.5113525390625,1895.4371337890625,0.0,4236.9091796875,0.9056594371795654,1.0,0.0,3.0,1.0,0.0
18111360,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8084577322006226,0.4567574560642242,0.4159967303276062,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9345270991325378,0.7075441479682922,0.6726837754249573,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8757072687149048,0.5899127721786499,0.4148566424846649,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7892630100250244,0.4253309667110443,0.4083458483219147,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6615668535232544,0.2475584894418716,1.1441320180892944,285.0028076171875,284.95001220703125,300.98199462890625,292.285400390625,298.2290344238281,297.2484436035156,285.00177001953125,1.0,0.7189623117446899,0.351349264383316,0.351349264383316,1.0,1.0,-3.670393705368042,0.9629126787185668,2.7074811458587646,0.1372622400522232,0.9525346755981444,0.9525346755981444,0.0,273.11968994140625,280.0,60334.4296875,0.0,4533.50244140625,1.0,279.1430358886719,283.02813720703125,295.2622375488281,299.09698486328125,293.1499938964844,293.1499938964844,278.8500061035156,33500.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902902245521544,1.0,0.0,0.0,3.7132222652435294,3.71324634552002,9.200155659527808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.267578125,0.0,1585.6260986328125,1895.4371337890625,0.0,4217.5087890625,0.9175816774368286,1.0,0.0,3.0,1.0,0.0
18111420,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8054937720298767,0.4552599787712097,0.4150573909282684,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9310946464538574,0.7064462900161743,0.6721121668815613,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8750322461128235,0.5933066606521606,0.4174984991550445,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7870318293571472,0.425133466720581,0.4084967970848083,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6596704721450806,0.2473440766334533,1.1444313526153564,284.9015197753906,284.95001220703125,300.9665832519531,292.27166748046875,298.22003173828125,297.2439880371094,284.9025573730469,1.0,0.7207604646682739,0.3508144617080688,0.3508144617080688,1.0,1.0,-3.6723062992095934,0.9617655277252196,2.710540771484375,0.1357707381248474,0.8616929054260254,0.8616929054260254,0.0,276.43865966796875,283.0,61012.2734375,0.0,4559.65185546875,1.0,278.8575134277344,282.90399169921875,295.2978210449219,299.242919921875,293.1499938964844,293.1499938964844,279.1499938964844,38665.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992765188217164,1.0,0.0,0.0,3.602237701416016,3.602261781692505,8.658407750772312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.1796875,0.0,1500.3614501953125,1895.4371337890625,0.0,4293.8984375,0.8967041969299316,1.0,0.0,3.0,1.0,0.0
18111480,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8054937720298767,0.4552599787712097,0.4150573909282684,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9310946464538574,0.7064462900161743,0.6721121668815613,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8750322461128235,0.5933066606521606,0.4174984991550445,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7870318293571472,0.425133466720581,0.4084967970848083,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6596704721450806,0.2473440766334533,1.1444313526153564,284.9015197753906,284.95001220703125,300.9665832519531,292.27166748046875,298.22003173828125,297.2439880371094,284.9025573730469,1.0,0.7207604646682739,0.3508144617080688,0.3508144617080688,1.0,1.0,-3.6723062992095934,0.9617655277252196,2.710540771484375,0.1357707381248474,0.8616929054260254,0.8616929054260254,0.0,276.43865966796875,283.0,61012.2734375,0.0,4559.65185546875,1.0,278.8575134277344,282.90399169921875,295.2978210449219,299.242919921875,293.1499938964844,293.1499938964844,279.1499938964844,38665.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992765188217164,1.0,0.0,0.0,3.602237701416016,3.602261781692505,8.658407750772312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.1796875,0.0,1500.3614501953125,1895.4371337890625,0.0,4293.8984375,0.8967041969299316,1.0,0.0,3.0,1.0,0.0
18111540,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8032959699630737,0.4548671245574951,0.4145376086235046,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9285378456115724,0.7064237594604492,0.671893298625946,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8751436471939087,0.5978047847747803,0.4204781651496887,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7854430079460144,0.4256013929843902,0.4088382422924042,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.658281147480011,0.247522547841072,1.1450756788253784,285.0025329589844,284.95001220703125,300.95001220703125,292.2580261230469,298.218017578125,297.2492370605469,285.00177001953125,1.0,0.7225712537765503,0.350279688835144,0.350279688835144,1.0,1.0,-3.6761786937713614,0.9612296223640442,2.714949131011963,0.1342225521802902,0.9517623782157898,0.9517623782157898,0.0,279.1704406738281,286.0,60304.02734375,0.0,4587.65185546875,1.0,279.1419982910156,283.02886962890625,295.235595703125,299.0677795410156,293.1499938964844,293.1499938964844,278.8500061035156,33570.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911876916885376,1.0,0.0,0.0,3.7092809677124015,3.709305047988892,9.18063506105682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.091796875,0.0,1581.65185546875,1895.4371337890625,0.0,4225.1865234375,0.916950821876526,1.0,0.0,3.0,1.0,0.0
18111600,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8032959699630737,0.4548671245574951,0.4145376086235046,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9285378456115724,0.7064237594604492,0.671893298625946,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8751436471939087,0.5978047847747803,0.4204781651496887,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7854430079460144,0.4256013929843902,0.4088382422924042,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.658281147480011,0.247522547841072,1.1450756788253784,285.0025329589844,284.95001220703125,300.95001220703125,292.2580261230469,298.218017578125,297.2492370605469,285.00177001953125,1.0,0.7225712537765503,0.350279688835144,0.350279688835144,1.0,1.0,-3.6761786937713614,0.9612296223640442,2.714949131011963,0.1342225521802902,0.9517623782157898,0.9517623782157898,0.0,279.1704406738281,286.0,60304.02734375,0.0,4587.65185546875,1.0,279.1419982910156,283.02886962890625,295.235595703125,299.0677795410156,293.1499938964844,293.1499938964844,278.8500061035156,33570.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911876916885376,1.0,0.0,0.0,3.7092809677124015,3.709305047988892,9.18063506105682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.091796875,0.0,1581.65185546875,1895.4371337890625,0.0,4225.1865234375,0.916950821876526,1.0,0.0,3.0,1.0,0.0
18111660,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8003491759300232,0.4533670842647552,0.4135835468769073,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9251385927200316,0.7052410244941711,0.671230137348175,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8745123147964478,0.6012251377105713,0.4231311976909637,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7832598090171814,0.4253751039505005,0.4089559912681579,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6564437747001648,0.2472959160804748,1.1453062295913696,284.9022521972656,284.95001220703125,300.9326171875,292.2442321777344,298.20849609375,297.2448425292969,284.9031066894531,1.0,0.724338173866272,0.3497400879859924,0.3497400879859924,1.0,1.0,-3.67785382270813,0.9599884748458862,2.717865467071533,0.1327084898948669,0.8614509701728821,0.8614509701728821,0.0,282.5010681152344,289.0,60980.2109375,0.0,4613.275390625,1.0,278.8578491210937,282.9054260253906,295.2701416015625,299.2126159667969,293.1499938964844,293.1499938964844,279.1499938964844,38604.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5998337268829346,3.599857807159424,8.64685546275723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.400390625,0.0,1497.2894287109375,1895.4371337890625,0.0,4300.0,0.8962146043777466,1.0,0.0,3.0,1.0,0.0
18111720,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8003491759300232,0.4533670842647552,0.4135835468769073,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9251385927200316,0.7052410244941711,0.671230137348175,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8745123147964478,0.6012251377105713,0.4231311976909637,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7832598090171814,0.4253751039505005,0.4089559912681579,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6564437747001648,0.2472959160804748,1.1453062295913696,284.9022521972656,284.95001220703125,300.9326171875,292.2442321777344,298.20849609375,297.2448425292969,284.9031066894531,1.0,0.724338173866272,0.3497400879859924,0.3497400879859924,1.0,1.0,-3.67785382270813,0.9599884748458862,2.717865467071533,0.1327084898948669,0.8614509701728821,0.8614509701728821,0.0,282.5010681152344,289.0,60980.2109375,0.0,4613.275390625,1.0,278.8578491210937,282.9054260253906,295.2701416015625,299.2126159667969,293.1499938964844,293.1499938964844,279.1499938964844,38604.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5998337268829346,3.599857807159424,8.64685546275723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.400390625,0.0,1497.2894287109375,1895.4371337890625,0.0,4300.0,0.8962146043777466,1.0,0.0,3.0,1.0,0.0
18111780,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7982121109962463,0.4529672265052795,0.4130626618862152,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.922632098197937,0.705133855342865,0.670936644077301,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8746740221977234,0.6057620644569397,0.4261387586593628,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7817205786705017,0.4258159101009369,0.4092741906642914,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6551107168197632,0.2474639862775802,1.1459085941314695,285.0023803710937,284.95001220703125,300.9147644042969,292.2301025390625,298.2062072753906,297.2501525878906,285.0016784667969,1.0,0.7261220216751099,0.3492004871368408,0.3492004871368408,1.0,1.0,-3.6815903186798096,0.959388256072998,2.7222020626068115,0.1311344057321548,0.9508394598960876,0.9508394598960876,0.0,285.22723388671875,292.0,60266.91015625,0.0,4640.9521484375,1.0,279.1419982910156,283.0296936035156,295.20782470703125,299.0373840332031,293.1499938964844,293.1499938964844,278.8500061035156,33568.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920446276664734,1.0,0.0,0.0,3.7060158252716064,3.706039905548096,9.164479592982388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.0703125,0.0,1577.915283203125,1895.4371337890625,0.0,4232.5087890625,0.9162765741348268,1.0,0.0,3.0,1.0,0.0
18111840,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7982121109962463,0.4529672265052795,0.4130626618862152,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.922632098197937,0.705133855342865,0.670936644077301,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8746740221977234,0.6057620644569397,0.4261387586593628,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7817205786705017,0.4258159101009369,0.4092741906642914,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6551107168197632,0.2474639862775802,1.1459085941314695,285.0023803710937,284.95001220703125,300.9147644042969,292.2301025390625,298.2062072753906,297.2501525878906,285.0016784667969,1.0,0.7261220216751099,0.3492004871368408,0.3492004871368408,1.0,1.0,-3.6815903186798096,0.959388256072998,2.7222020626068115,0.1311344057321548,0.9508394598960876,0.9508394598960876,0.0,285.22723388671875,292.0,60266.91015625,0.0,4640.9521484375,1.0,279.1419982910156,283.0296936035156,295.20782470703125,299.0373840332031,293.1499938964844,293.1499938964844,278.8500061035156,33568.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920446276664734,1.0,0.0,0.0,3.7060158252716064,3.706039905548096,9.164479592982388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.0703125,0.0,1577.915283203125,1895.4371337890625,0.0,4232.5087890625,0.9162765741348268,1.0,0.0,3.0,1.0,0.0
18111900,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7970852851867676,0.4522803425788879,0.4127816557884216,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9213271141052246,0.7045965790748596,0.6707955598831177,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8746877908706665,0.6075422763824463,0.4276257157325744,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7809269428253174,0.4257582128047943,0.4094626009464264,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6544501185417175,0.2474005967378616,1.1464177370071411,284.8798828125,284.95001220703125,300.9056701660156,292.222900390625,298.201904296875,297.2486572265625,284.87860107421875,1.0,0.7270667552947998,0.3489307165145874,0.3489307165145874,1.0,1.0,-3.68371844291687,0.959160327911377,2.724558115005493,0.1305067539215088,0.866012454032898,0.866012454032898,0.0,286.6914978027344,292.0,61171.53125,0.0,4656.16552734375,1.0,278.8965759277344,282.88262939453125,295.2570495605469,299.2468566894531,293.1499938964844,293.1499938964844,278.8500061035156,37651.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984546303749084,1.0,0.0,0.0,3.672542095184326,3.6725666522979736,8.999675742416002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.0009765625,0.0,1570.826171875,1895.4371337890625,0.0,4286.95849609375,0.9094793796539308,1.0,0.0,3.0,1.0,0.0
18111960,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7953487038612366,0.4514651894569397,0.412112832069397,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9193279147148132,0.7038703560829163,0.6702044606208801,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8741104602813721,0.60920649766922,0.4288157820701599,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7796086072921753,0.425563097000122,0.4093712866306305,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6533503532409668,0.2472280114889145,1.1461081504821775,284.9019775390625,284.95001220703125,300.896484375,292.2156066894531,298.1965026855469,297.2457275390625,284.9032897949219,1.0,0.7278634905815125,0.348672091960907,0.348672091960907,1.0,1.0,-3.683154582977295,0.9581418633461,2.72501277923584,0.1296418011188507,0.8604801893234253,0.8604801893234253,0.0,288.5495300292969,295.0,60925.14453125,0.0,4666.26904296875,1.0,278.8572082519531,282.9066772460937,295.24395751953125,299.1823425292969,293.1499938964844,293.1499938964844,279.1499938964844,38766.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5942978858947754,3.594321727752685,8.620280596005614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.3857421875,0.0,1492.460205078125,1895.4371337890625,0.0,4300.0,0.895101010799408,1.0,0.0,3.0,1.0,0.0
18112020,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7932533025741577,0.4510568082332611,0.4115793704986572,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9168720841407776,0.7036780714988708,0.6698262095451355,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8742991089820862,0.6137776374816895,0.4318402409553528,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.77810138463974,0.4259757995605469,0.4096598327159881,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6520583033561707,0.2473853081464767,1.1466552019119265,285.0018920898437,284.95001220703125,300.8778076171875,292.2008056640625,298.1941223144531,297.2510681152344,285.0011291503906,1.0,0.7296192049980164,0.3481549024581909,0.3481549024581909,1.0,1.0,-3.6866917610168457,0.95754736661911,2.72914457321167,0.1281148940324783,0.9496397972106934,0.9496397972106934,0.0,291.2831726074219,298.0,60222.25,0.0,4693.51708984375,1.0,279.1419372558594,283.0302124023437,295.17950439453125,299.0065002441406,293.1499938964844,293.1499938964844,278.8500061035156,33579.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992851972579956,1.0,0.0,0.0,3.702893495559693,3.7029175758361816,9.149043762590736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.630859375,0.0,1574.4429931640625,1895.4371337890625,0.0,4239.39794921875,0.9155176281929016,1.0,0.0,3.0,1.0,0.0
18112080,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7932533025741577,0.4510568082332611,0.4115793704986572,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9168720841407776,0.7036780714988708,0.6698262095451355,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8742991089820862,0.6137776374816895,0.4318402409553528,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.77810138463974,0.4259757995605469,0.4096598327159881,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6520583033561707,0.2473853081464767,1.1466552019119265,285.0018920898437,284.95001220703125,300.8778076171875,292.2008056640625,298.1941223144531,297.2510681152344,285.0011291503906,1.0,0.7296192049980164,0.3481549024581909,0.3481549024581909,1.0,1.0,-3.6866917610168457,0.95754736661911,2.72914457321167,0.1281148940324783,0.9496397972106934,0.9496397972106934,0.0,291.2831726074219,298.0,60222.25,0.0,4693.51708984375,1.0,279.1419372558594,283.0302124023437,295.17950439453125,299.0065002441406,293.1499938964844,293.1499938964844,278.8500061035156,33579.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992851972579956,1.0,0.0,0.0,3.702893495559693,3.7029175758361816,9.149043762590736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.630859375,0.0,1574.4429931640625,1895.4371337890625,0.0,4239.39794921875,0.9155176281929016,1.0,0.0,3.0,1.0,0.0
18112140,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7904500961303711,0.4495539367198944,0.4106189608573913,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9136673212051392,0.7023352980613708,0.6690099835395813,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8737748861312866,0.6172438859939575,0.4345271289348602,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.776038408279419,0.4256961345672607,0.4097265303134918,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6503546833992004,0.2471390813589096,1.1467970609664917,284.9024963378906,284.95001220703125,300.8587646484375,292.1856994628906,298.1842956542969,297.2466735839844,284.9032897949219,1.0,0.7313312888145447,0.3476377129554748,0.3476377129554748,1.0,1.0,-3.688047885894776,0.9562718868255616,2.731775999069214,0.1266361325979232,0.8598393797874451,0.8598393797874451,0.0,294.6122741699219,301.0,60886.60546875,0.0,4718.3408203125,1.0,278.85791015625,282.9078369140625,295.2163391113281,299.15045166015625,293.1499938964844,293.1499938964844,279.1499938964844,38620.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5922439098358154,3.5922679901123047,8.610432473687979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.705078125,0.0,1489.150146484375,1895.4371337890625,0.0,4300.0,0.8945435285568237,1.0,0.0,3.0,1.0,0.0
18112200,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7904500961303711,0.4495539367198944,0.4106189608573913,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9136673212051392,0.7023352980613708,0.6690099835395813,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8737748861312866,0.6172438859939575,0.4345271289348602,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.776038408279419,0.4256961345672607,0.4097265303134918,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6503546833992004,0.2471390813589096,1.1467970609664917,284.9024963378906,284.95001220703125,300.8587646484375,292.1856994628906,298.1842956542969,297.2466735839844,284.9032897949219,1.0,0.7313312888145447,0.3476377129554748,0.3476377129554748,1.0,1.0,-3.688047885894776,0.9562718868255616,2.731775999069214,0.1266361325979232,0.8598393797874451,0.8598393797874451,0.0,294.6122741699219,301.0,60886.60546875,0.0,4718.3408203125,1.0,278.85791015625,282.9078369140625,295.2163391113281,299.15045166015625,293.1499938964844,293.1499938964844,279.1499938964844,38620.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5922439098358154,3.5922679901123047,8.610432473687979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.705078125,0.0,1489.150146484375,1895.4371337890625,0.0,4300.0,0.8945435285568237,1.0,0.0,3.0,1.0,0.0
18112260,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7884216904640198,0.4491378664970398,0.4100884795188904,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.911315143108368,0.702060878276825,0.66856449842453,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.874010443687439,0.6218456625938416,0.4375778138637543,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7745823264122009,0.4260826110839844,0.4099955558776855,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.649117648601532,0.2472872734069824,1.1473153829574585,285.0016784667969,284.95001220703125,300.8393859863281,292.1703186035156,298.1818542480469,297.2520446777344,285.0008850097656,1.0,0.7330624461174011,0.3471536934375763,0.3471536934375763,1.0,1.0,-3.691481590270996,0.955744743347168,2.735736846923828,0.1252017468214035,0.9483892917633056,0.9483892917633056,0.0,297.33648681640625,304.0,60171.265625,0.0,4745.31494140625,1.0,279.1419372558594,283.0311889648437,295.1504821777344,298.9744873046875,293.1499938964844,293.1499938964844,278.8500061035156,33581.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935979843139648,1.0,0.0,0.0,3.698816537857056,3.698840618133545,9.128909255196048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.900390625,0.0,1569.821044921875,1895.4371337890625,0.0,4245.75537109375,0.9146007895469666,1.0,0.0,3.0,1.0,0.0
18112320,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7884216904640198,0.4491378664970398,0.4100884795188904,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.911315143108368,0.702060878276825,0.66856449842453,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.874010443687439,0.6218456625938416,0.4375778138637543,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7745823264122009,0.4260826110839844,0.4099955558776855,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.649117648601532,0.2472872734069824,1.1473153829574585,285.0016784667969,284.95001220703125,300.8393859863281,292.1703186035156,298.1818542480469,297.2520446777344,285.0008850097656,1.0,0.7330624461174011,0.3471536934375763,0.3471536934375763,1.0,1.0,-3.691481590270996,0.955744743347168,2.735736846923828,0.1252017468214035,0.9483892917633056,0.9483892917633056,0.0,297.33648681640625,304.0,60171.265625,0.0,4745.31494140625,1.0,279.1419372558594,283.0311889648437,295.1504821777344,298.9744873046875,293.1499938964844,293.1499938964844,278.8500061035156,33581.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935979843139648,1.0,0.0,0.0,3.698816537857056,3.698840618133545,9.128909255196048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.900390625,0.0,1569.821044921875,1895.4371337890625,0.0,4245.75537109375,0.9146007895469666,1.0,0.0,3.0,1.0,0.0
18112380,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7856914401054382,0.4476341009140014,0.4091254472732544,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9082592725753784,0.7006416320800781,0.6676749587059021,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8735324740409851,0.625329852104187,0.4402781128883362,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7725771069526672,0.4257778227329254,0.4100382328033447,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6474761962890625,0.2470325976610183,1.1474192142486572,284.9027099609375,284.95001220703125,300.8196716308594,292.1547241210937,298.1719970703125,297.2476501464844,284.90350341796875,1.0,0.7347486019134521,0.3466697037220001,0.3466697037220001,1.0,1.0,-3.692687749862671,0.9545280933380128,2.738159656524658,0.1238144859671592,0.8589233160018921,0.8589233160018921,0.0,300.6647644042969,307.0,60830.390625,0.0,4769.75390625,1.0,278.8579406738281,282.9093322753906,295.18865966796875,299.1181945800781,293.1499938964844,293.1499938964844,279.1499938964844,38623.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5876591205596924,3.5876829624176025,8.588467039771785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.3203125,0.0,1484.2088623046875,1895.4371337890625,0.0,4300.0,0.8935304880142212,1.0,0.0,3.0,1.0,0.0
18112440,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7856914401054382,0.4476341009140014,0.4091254472732544,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9082592725753784,0.7006416320800781,0.6676749587059021,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8735324740409851,0.625329852104187,0.4402781128883362,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7725771069526672,0.4257778227329254,0.4100382328033447,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6474761962890625,0.2470325976610183,1.1474192142486572,284.9027099609375,284.95001220703125,300.8196716308594,292.1547241210937,298.1719970703125,297.2476501464844,284.90350341796875,1.0,0.7347486019134521,0.3466697037220001,0.3466697037220001,1.0,1.0,-3.692687749862671,0.9545280933380128,2.738159656524658,0.1238144859671592,0.8589233160018921,0.8589233160018921,0.0,300.6647644042969,307.0,60830.390625,0.0,4769.75390625,1.0,278.8579406738281,282.9093322753906,295.18865966796875,299.1181945800781,293.1499938964844,293.1499938964844,279.1499938964844,38623.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5876591205596924,3.5876829624176025,8.588467039771785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.3203125,0.0,1484.2088623046875,1895.4371337890625,0.0,4300.0,0.8935304880142212,1.0,0.0,3.0,1.0,0.0
18112500,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7844286561012268,0.4473623633384704,0.4086784720420837,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9068461060523988,0.7003843188285828,0.6672142744064331,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8733983039855957,0.6275864839553833,0.4416677355766296,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7716338634490967,0.4258955717086792,0.4100317656993866,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6466836929321289,0.2470508515834808,1.1472748517990112,285.0115661621094,284.95001220703125,300.8097229003906,292.1468200683594,298.17022705078125,297.2496643066406,285.01239013671875,1.0,0.73553466796875,0.3464276790618896,0.3464276790618896,1.0,1.0,-3.6930785179138175,0.953860640525818,2.73921799659729,0.122963435947895,0.9346032738685608,0.9346032738685608,0.0,302.2093811035156,307.0,59998.96484375,0.0,4780.63330078125,1.0,279.1002197265625,283.041015625,295.1243591308594,298.9032287597656,293.1499938964844,293.1499938964844,279.1499938964844,34231.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962475299835204,1.0,0.0,0.0,3.633425951004028,3.63344955444336,8.808986535768781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.4130859375,0.0,1501.6339111328125,1895.4371337890625,0.0,4268.2744140625,0.901840329170227,1.0,0.0,3.0,1.0,0.0
18112560,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7837066054344177,0.447210282087326,0.4085832834243774,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9060146808624268,0.7002859115600586,0.6671484708786011,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8737882971763611,0.6299594044685364,0.4433411955833435,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7711514234542847,0.4261375665664673,0.4102789461612701,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6462761163711548,0.2471711635589599,1.1478872299194336,285.0013122558594,284.95001220703125,300.7996826171875,292.1388854980469,298.1694641113281,297.2530212402344,285.000244140625,1.0,0.7364528775215149,0.346188336610794,0.346188336610794,1.0,1.0,-3.695930242538452,0.9539492726325988,2.741980791091919,0.1223678439855575,0.9470024704933168,0.9470024704933168,0.0,303.39569091796875,310.0,60114.91015625,0.0,4796.30029296875,1.0,279.1429138183594,283.0318908691406,295.119873046875,298.9408874511719,293.1499938964844,293.1499938964844,278.8500061035156,33513.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942702054977416,1.0,0.0,0.0,3.695961236953736,3.6959853172302246,9.114820045397208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.6513671875,0.0,1566.069580078125,1895.4371337890625,0.0,4251.47802734375,0.9136996269226074,1.0,0.0,3.0,1.0,0.0
18112620,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7810603976249695,0.4457056522369385,0.4076248109340668,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9031590819358826,0.6987923383712769,0.6661948561668396,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8733628392219543,0.6334580183029175,0.4460583925247192,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.769210696220398,0.4258084297180176,0.4103024303913116,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6446999907493591,0.2469088286161422,1.147965908050537,284.9029235839844,284.95001220703125,300.7794494628906,292.1228332519531,298.1595153808594,297.2486267089844,284.9037170410156,1.0,0.738115131855011,0.3457096517086029,0.3457096517086029,1.0,1.0,-3.697031736373901,0.952714741230011,2.744317054748535,0.1209882795810699,0.857938289642334,0.857938289642334,0.0,306.71551513671875,313.0,60768.10546875,0.0,4820.43017578125,1.0,278.8580017089844,282.9109191894531,295.1602478027344,299.0849609375,293.1499938964844,293.1499938964844,279.1499938964844,38627.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.582625150680542,3.582648992538452,8.564381914766273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.2080078125,0.0,1478.790283203125,1895.4371337890625,0.0,4300.0,0.8924195170402527,1.0,0.0,3.0,1.0,0.0
18112680,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7810603976249695,0.4457056522369385,0.4076248109340668,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9031590819358826,0.6987923383712769,0.6661948561668396,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8733628392219543,0.6334580183029175,0.4460583925247192,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.769210696220398,0.4258084297180176,0.4103024303913116,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6446999907493591,0.2469088286161422,1.147965908050537,284.9029235839844,284.95001220703125,300.7794494628906,292.1228332519531,298.1595153808594,297.2486267089844,284.9037170410156,1.0,0.738115131855011,0.3457096517086029,0.3457096517086029,1.0,1.0,-3.697031736373901,0.952714741230011,2.744317054748535,0.1209882795810699,0.857938289642334,0.857938289642334,0.0,306.71551513671875,313.0,60768.10546875,0.0,4820.43017578125,1.0,278.8580017089844,282.9109191894531,295.1602478027344,299.0849609375,293.1499938964844,293.1499938964844,279.1499938964844,38627.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.582625150680542,3.582648992538452,8.564381914766273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.2080078125,0.0,1478.790283203125,1895.4371337890625,0.0,4300.0,0.8924195170402527,1.0,0.0,3.0,1.0,0.0
18112740,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7791391611099243,0.4452725350856781,0.4070843458175659,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9010547399520874,0.6983563899993896,0.6656035780906677,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8736551403999329,0.6381099224090576,0.4491422474384308,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7678307890892029,0.4261421859264374,0.4105243384838104,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.643547773361206,0.2470390498638153,1.1484109163284302,285.0010070800781,284.95001220703125,300.7590026855469,292.10662841796875,298.1568908691406,297.2539978027344,285.000244140625,1.0,0.7397966980934143,0.3452309668064117,0.3452309668064117,1.0,1.0,-3.700173139572144,0.9521094560623168,2.748063564300537,0.1195408254861831,0.9455967545509338,0.9455967545509338,0.0,309.43951416015625,316.0,60053.4296875,0.0,4846.7138671875,1.0,279.1418762207031,283.03326416015625,295.0903625488281,298.9074401855469,293.1499938964844,293.1499938964844,278.8500061035156,33582.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950161576271056,1.0,0.0,0.0,3.689543247222901,3.6895670890808105,9.083191798708868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.9091796875,0.0,1559.3236083984375,1895.4371337890625,0.0,4257.8212890625,0.9125137329101562,1.0,0.0,3.0,1.0,0.0
18112800,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7791391611099243,0.4452725350856781,0.4070843458175659,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9010547399520874,0.6983563899993896,0.6656035780906677,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8736551403999329,0.6381099224090576,0.4491422474384308,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7678307890892029,0.4261421859264374,0.4105243384838104,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.643547773361206,0.2470390498638153,1.1484109163284302,285.0010070800781,284.95001220703125,300.7590026855469,292.10662841796875,298.1568908691406,297.2539978027344,285.000244140625,1.0,0.7397966980934143,0.3452309668064117,0.3452309668064117,1.0,1.0,-3.700173139572144,0.9521094560623168,2.748063564300537,0.1195408254861831,0.9455967545509338,0.9455967545509338,0.0,309.43951416015625,316.0,60053.4296875,0.0,4846.7138671875,1.0,279.1418762207031,283.03326416015625,295.0903625488281,298.9074401855469,293.1499938964844,293.1499938964844,278.8500061035156,33582.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950161576271056,1.0,0.0,0.0,3.689543247222901,3.6895670890808105,9.083191798708868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.9091796875,0.0,1559.3236083984375,1895.4371337890625,0.0,4257.8212890625,0.9125137329101562,1.0,0.0,3.0,1.0,0.0
18112860,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7765530943870544,0.443766713142395,0.4061150550842285,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8982880711555481,0.6967878341674805,0.664570152759552,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8732550144195557,0.6416202783584595,0.4518619775772095,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7659331560134888,0.42578786611557,0.4105190634727478,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6420176029205322,0.2467681616544723,1.1484400033950806,284.9031066894531,284.95001220703125,300.73834228515625,292.0902709960937,298.1468200683594,297.2496032714844,284.90386962890625,1.0,0.7414320707321167,0.3447484374046325,0.3447484374046325,1.0,1.0,-3.701074361801148,0.9507989287376404,2.7502753734588623,0.1181262657046318,0.856829822063446,0.856829822063446,0.0,312.7674560546875,319.0,60700.3515625,0.0,4870.357421875,1.0,278.8580322265625,282.9126281738281,295.1312561035156,299.0508728027344,293.1499938964844,293.1499938964844,279.1499938964844,38634.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.577186584472656,3.5772104263305664,8.538399924873374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.4287109375,0.0,1472.97412109375,1895.4371337890625,0.0,4300.0,0.8912178874015808,1.0,0.0,3.0,1.0,0.0
18112920,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7765530943870544,0.443766713142395,0.4061150550842285,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8982880711555481,0.6967878341674805,0.664570152759552,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8732550144195557,0.6416202783584595,0.4518619775772095,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7659331560134888,0.42578786611557,0.4105190634727478,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6420176029205322,0.2467681616544723,1.1484400033950806,284.9031066894531,284.95001220703125,300.73834228515625,292.0902709960937,298.1468200683594,297.2496032714844,284.90386962890625,1.0,0.7414320707321167,0.3447484374046325,0.3447484374046325,1.0,1.0,-3.701074361801148,0.9507989287376404,2.7502753734588623,0.1181262657046318,0.856829822063446,0.856829822063446,0.0,312.7674560546875,319.0,60700.3515625,0.0,4870.357421875,1.0,278.8580322265625,282.9126281738281,295.1312561035156,299.0508728027344,293.1499938964844,293.1499938964844,279.1499938964844,38634.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.577186584472656,3.5772104263305664,8.538399924873374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.4287109375,0.0,1472.97412109375,1895.4371337890625,0.0,4300.0,0.8912178874015808,1.0,0.0,3.0,1.0,0.0
18112980,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7746862173080444,0.4433257579803467,0.405570387840271,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8962050676345825,0.6962717175483704,0.6639069318771362,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8735719323158264,0.6462934017181396,0.4549599587917328,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7645897269248962,0.4260959327220917,0.4107181131839752,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.640903890132904,0.2468899935483932,1.148850679397583,285.0006408691406,284.95001220703125,300.717529296875,292.0737609863281,298.1441345214844,297.2549743652344,284.9998779296875,1.0,0.7430891394615173,0.3442659080028534,0.3442659080028534,1.0,1.0,-3.7040722370147705,0.9501329660415648,2.753939390182495,0.1166502386331558,0.9440177083015442,0.9440177083015442,0.0,315.4905090332031,322.0,59986.140625,0.0,4896.28759765625,1.0,279.1418151855469,283.034423828125,295.0594177246094,298.8725280761719,293.1499938964844,293.1499938964844,278.8500061035156,33583.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956837892532348,1.0,0.0,0.0,3.68425226211548,3.684276342391968,9.057159786607372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.6494140625,0.0,1553.360595703125,1895.4371337890625,0.0,4263.4912109375,0.9113237261772156,1.0,0.0,3.0,1.0,0.0
18113040,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7746862173080444,0.4433257579803467,0.405570387840271,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8962050676345825,0.6962717175483704,0.6639069318771362,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8735719323158264,0.6462934017181396,0.4549599587917328,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7645897269248962,0.4260959327220917,0.4107181131839752,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.640903890132904,0.2468899935483932,1.148850679397583,285.0006408691406,284.95001220703125,300.717529296875,292.0737609863281,298.1441345214844,297.2549743652344,284.9998779296875,1.0,0.7430891394615173,0.3442659080028534,0.3442659080028534,1.0,1.0,-3.7040722370147705,0.9501329660415648,2.753939390182495,0.1166502386331558,0.9440177083015442,0.9440177083015442,0.0,315.4905090332031,322.0,59986.140625,0.0,4896.28759765625,1.0,279.1418151855469,283.034423828125,295.0594177246094,298.8725280761719,293.1499938964844,293.1499938964844,278.8500061035156,33583.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956837892532348,1.0,0.0,0.0,3.68425226211548,3.684276342391968,9.057159786607372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.6494140625,0.0,1553.360595703125,1895.4371337890625,0.0,4263.4912109375,0.9113237261772156,1.0,0.0,3.0,1.0,0.0
