time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113100,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7736955285072327,0.442628413438797,0.4052731394767761,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.895112931728363,0.6955355405807495,0.6635748744010925,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.873656153678894,0.6481038928031921,0.4564793705940246,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7638929486274719,0.4259707331657409,0.4108431339263916,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6403504610061646,0.2468031048774719,1.1492574214935305,284.880126953125,284.95001220703125,300.70709228515625,292.06549072265625,298.1395568847656,297.2533874511719,284.8791198730469,1.0,0.7439676523208618,0.344024658203125,0.344024658203125,1.0,1.0,-3.705790758132935,0.949859619140625,2.7559311389923096,0.1160681322216987,0.860060453414917,0.860060453414917,0.0,316.9603881835937,322.0,60862.07421875,0.0,4910.57470703125,1.0,278.8974914550781,282.89013671875,295.106689453125,299.0756530761719,293.1499938964844,293.1499938964844,278.8500061035156,37806.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64757776260376,3.647602081298828,8.877739787749306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.4267578125,0.0,1543.98388671875,1895.4371337890625,0.0,4300.0,0.9039209485054016,1.0,0.0,3.0,1.0,0.0
18113160,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7721825838088989,0.441818505525589,0.4046056866645813,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8934845924377441,0.6946285963058472,0.6628098487854004,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8732159733772278,0.6498117446899414,0.4576927125453949,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7627517580986023,0.4257178604602813,0.4106945395469665,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6394307017326355,0.2466122061014175,1.1488591432571411,284.9031066894531,284.95001220703125,300.69659423828125,292.05718994140625,298.134033203125,297.2505187988281,284.9043884277344,1.0,0.7447014451026917,0.3437950015068054,0.3437950015068054,1.0,1.0,-3.704871416091919,0.9488237500190736,2.7560477256774902,0.1152622327208519,0.8555136919021606,0.8555136919021606,0.0,318.81024169921875,325.0,60612.76171875,0.0,4919.6181640625,1.0,278.8573303222656,282.914794921875,295.10235595703125,299.01617431640625,293.1499938964844,293.1499938964844,279.1499938964844,38814.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.568897247314453,3.568920850753784,8.498873285134323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.74462890625,0.0,1465.3834228515625,1895.4371337890625,0.0,4300.0,0.889534056186676,1.0,0.0,3.0,1.0,0.0
18113220,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.770357608795166,0.4413696527481079,0.4040488004684448,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8914103507995605,0.6940321326255798,0.6620663404464722,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8735430240631104,0.6545037627220154,0.4607962965965271,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7614339590072632,0.4260003268718719,0.410866230726242,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6383453011512756,0.2467256933450698,1.1492253541946411,285.000244140625,284.95001220703125,300.6755676269531,292.0404968261719,298.1313781738281,297.2558898925781,284.9994812011719,1.0,0.7463329434394836,0.3433357179164886,0.3433357179164886,1.0,1.0,-3.7076783180236816,0.9481720328330994,2.7595064640045166,0.1138405054807663,0.9423728585243224,0.9423728585243224,0.0,321.5413513183594,328.0,59914.9921875,0.0,4945.1064453125,1.0,279.1417541503906,283.03564453125,295.0281066894531,298.8369445800781,293.1499938964844,293.1499938964844,278.8500061035156,33583.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963295459747314,1.0,0.0,0.0,3.6786816120147705,3.6787054538726807,9.02979081729427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.80078125,0.0,1547.093505859375,1895.4371337890625,0.0,4268.97021484375,0.9100708365440368,1.0,0.0,3.0,1.0,0.0
18113280,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.770357608795166,0.4413696527481079,0.4040488004684448,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8914103507995605,0.6940321326255798,0.6620663404464722,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8735430240631104,0.6545037627220154,0.4607962965965271,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7614339590072632,0.4260003268718719,0.410866230726242,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6383453011512756,0.2467256933450698,1.1492253541946411,285.000244140625,284.95001220703125,300.6755676269531,292.0404968261719,298.1313781738281,297.2558898925781,284.9994812011719,1.0,0.7463329434394836,0.3433357179164886,0.3433357179164886,1.0,1.0,-3.7076783180236816,0.9481720328330994,2.7595064640045166,0.1138405054807663,0.9423728585243224,0.9423728585243224,0.0,321.5413513183594,328.0,59914.9921875,0.0,4945.1064453125,1.0,279.1417541503906,283.03564453125,295.0281066894531,298.8369445800781,293.1499938964844,293.1499938964844,278.8500061035156,33583.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963295459747314,1.0,0.0,0.0,3.6786816120147705,3.6787054538726807,9.02979081729427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.80078125,0.0,1547.093505859375,1895.4371337890625,0.0,4268.97021484375,0.9100708365440368,1.0,0.0,3.0,1.0,0.0
18113340,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7679147720336914,0.439862996339798,0.4030739963054657,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8887155652046204,0.6923162937164307,0.6608901619911194,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8732072114944458,0.6580305099487305,0.4635282158851623,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7596362829208374,0.4255987107753753,0.4108146429061889,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6369110345840454,0.2464405447244644,1.149186611175537,284.90362548828125,284.95001220703125,300.6544494628906,292.0237731933594,298.12127685546875,297.25146484375,284.90435791015625,1.0,0.7479183673858643,0.3428764045238495,0.3428764045238495,1.0,1.0,-3.70827841758728,0.946840763092041,2.76143765449524,0.112471304833889,0.8544754385948181,0.8544754385948181,0.0,324.867919921875,331.0,60549.96875,0.0,4967.93115234375,1.0,278.85809326171875,282.9164123535156,295.07196044921875,298.9805603027344,293.1499938964844,293.1499938964844,279.1499938964844,38641.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5651023387908936,3.5651259422302246,8.480809015054547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.23876953125,0.0,1460.056884765625,1895.4371337890625,0.0,4300.0,0.8885453343391418,1.0,0.0,3.0,1.0,0.0
18113400,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7679147720336914,0.439862996339798,0.4030739963054657,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8887155652046204,0.6923162937164307,0.6608901619911194,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8732072114944458,0.6580305099487305,0.4635282158851623,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7596362829208374,0.4255987107753753,0.4108146429061889,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6369110345840454,0.2464405447244644,1.149186611175537,284.90362548828125,284.95001220703125,300.6544494628906,292.0237731933594,298.12127685546875,297.25146484375,284.90435791015625,1.0,0.7479183673858643,0.3428764045238495,0.3428764045238495,1.0,1.0,-3.70827841758728,0.946840763092041,2.76143765449524,0.112471304833889,0.8544754385948181,0.8544754385948181,0.0,324.867919921875,331.0,60549.96875,0.0,4967.93115234375,1.0,278.85809326171875,282.9164123535156,295.07196044921875,298.9805603027344,293.1499938964844,293.1499938964844,279.1499938964844,38641.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5651023387908936,3.5651259422302246,8.480809015054547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.23876953125,0.0,1460.056884765625,1895.4371337890625,0.0,4300.0,0.8885453343391418,1.0,0.0,3.0,1.0,0.0
18113460,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7661532759666443,0.4394053518772125,0.4025202393531799,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8866729736328125,0.6916406154632568,0.6600836515426636,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8735642433166504,0.6627371311187744,0.4666483998298645,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7583606839179993,0.4258561432361603,0.4109689593315124,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6358652114868164,0.2465467453002929,1.1495351791381836,284.9999694824219,284.95001220703125,300.6333312988281,292.00701904296875,298.1187438964844,297.2568359375,284.99920654296875,1.0,0.7495277523994446,0.3424493670463562,0.3424493670463562,1.0,1.0,-3.710991382598877,0.9462592601776124,2.7647321224212646,0.1111443415284156,0.9407074451446532,0.9407074451446532,0.0,327.5900573730469,334.0,59840.01953125,0.0,4993.14404296875,1.0,279.1417236328125,283.0370483398437,294.9966125488281,298.8009338378906,293.1499938964844,293.1499938964844,278.8500061035156,33580.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969297647476196,1.0,0.0,0.0,3.672717332839966,3.672740936279297,9.0005340780408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.4892578125,0.0,1540.375,1895.4371337890625,0.0,4274.05712890625,0.9087263345718384,1.0,0.0,3.0,1.0,0.0
18113520,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7661532759666443,0.4394053518772125,0.4025202393531799,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8866729736328125,0.6916406154632568,0.6600836515426636,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8735642433166504,0.6627371311187744,0.4666483998298645,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7583606839179993,0.4258561432361603,0.4109689593315124,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6358652114868164,0.2465467453002929,1.1495351791381836,284.9999694824219,284.95001220703125,300.6333312988281,292.00701904296875,298.1187438964844,297.2568359375,284.99920654296875,1.0,0.7495277523994446,0.3424493670463562,0.3424493670463562,1.0,1.0,-3.710991382598877,0.9462592601776124,2.7647321224212646,0.1111443415284156,0.9407074451446532,0.9407074451446532,0.0,327.5900573730469,334.0,59840.01953125,0.0,4993.14404296875,1.0,279.1417236328125,283.0370483398437,294.9966125488281,298.8009338378906,293.1499938964844,293.1499938964844,278.8500061035156,33580.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969297647476196,1.0,0.0,0.0,3.672717332839966,3.672740936279297,9.0005340780408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.4892578125,0.0,1540.375,1895.4371337890625,0.0,4274.05712890625,0.9087263345718384,1.0,0.0,3.0,1.0,0.0
18113580,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7637803554534912,0.4378978610038757,0.401542454957962,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8840153813362122,0.6898534893989563,0.6588382720947266,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.873255729675293,0.6662676930427551,0.4693834781646728,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7566099166870117,0.4254315197467804,0.4108949303627014,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6344729661941528,0.2462552785873413,1.149466872215271,284.9039306640625,284.95001220703125,300.6121520996094,291.9902648925781,298.1087341308594,297.2523803710937,284.9046325683594,1.0,0.7510892748832703,0.3420222997665405,0.3420222997665405,1.0,1.0,-3.711445808410645,0.9449878334999084,2.7664577960968018,0.1098674237728118,0.8532668948173523,0.8532668948173523,0.0,330.9161376953125,337.0,60470.01953125,0.0,5015.5654296875,1.0,278.858154296875,282.91845703125,295.0419616699219,298.9448547363281,293.1499938964844,293.1499938964844,279.1499938964844,38641.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.558667659759521,3.5586912631988525,8.450223276668112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.14599609375,0.0,1453.178466796875,1895.4371337890625,0.0,4300.0,0.88712078332901,1.0,0.0,3.0,1.0,0.0
18113640,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7637803554534912,0.4378978610038757,0.401542454957962,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8840153813362122,0.6898534893989563,0.6588382720947266,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.873255729675293,0.6662676930427551,0.4693834781646728,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7566099166870117,0.4254315197467804,0.4108949303627014,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6344729661941528,0.2462552785873413,1.149466872215271,284.9039306640625,284.95001220703125,300.6121520996094,291.9902648925781,298.1087341308594,297.2523803710937,284.9046325683594,1.0,0.7510892748832703,0.3420222997665405,0.3420222997665405,1.0,1.0,-3.711445808410645,0.9449878334999084,2.7664577960968018,0.1098674237728118,0.8532668948173523,0.8532668948173523,0.0,330.9161376953125,337.0,60470.01953125,0.0,5015.5654296875,1.0,278.858154296875,282.91845703125,295.0419616699219,298.9448547363281,293.1499938964844,293.1499938964844,279.1499938964844,38641.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.558667659759521,3.5586912631988525,8.450223276668112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.14599609375,0.0,1453.178466796875,1895.4371337890625,0.0,4300.0,0.88712078332901,1.0,0.0,3.0,1.0,0.0
18113700,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7626900672912598,0.4376102387905121,0.4010918438434601,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8827652931213379,0.6894033551216125,0.6582069993019104,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8732045292854309,0.6685749888420105,0.4707998633384704,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7557888031005859,0.4254885017871856,0.410834789276123,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6337991952896118,0.2462549358606338,1.1492482423782349,285.0106811523437,284.95001220703125,300.6015930175781,291.9818725585937,298.10699462890625,297.25445556640625,285.0113525390625,1.0,0.7518168091773987,0.3418087661266327,0.3418087661266327,1.0,1.0,-3.71150541305542,0.9443072080612184,2.767198085784912,0.1090776845812797,0.9276440143585204,0.9276440143585204,0.0,332.4535522460937,337.0,59649.3359375,0.0,5025.5048828125,1.0,279.0995483398437,283.0478820800781,294.9748840332031,298.7323913574219,293.1499938964844,293.1499938964844,279.1499938964844,34195.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987583160400392,1.0,0.0,0.0,3.605534315109253,3.605557680130005,8.674262517160969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.1171875,0.0,1470.918212890625,1895.4371337890625,0.0,4289.52392578125,0.895582377910614,1.0,0.0,3.0,1.0,0.0
18113760,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7620605826377869,0.4374319911003113,0.4009771049022674,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.881985068321228,0.6891005039215088,0.6579551100730896,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8736192584037781,0.6709868311882019,0.4725056886672973,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7553581595420837,0.4256635308265686,0.4110226333141327,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6334503293037415,0.2463536262512207,1.1497743129730225,284.9994812011719,284.95001220703125,300.5910339355469,291.9735107421875,298.106201171875,297.2577514648437,284.9984130859375,1.0,0.7526736855506897,0.3415983319282532,0.3415983319282532,1.0,1.0,-3.7139732837677,0.944360077381134,2.769613265991211,0.1085335910320282,0.93889582157135,0.93889582157135,0.0,333.64520263671875,340.0,59762.9375,0.0,5040.330078125,1.0,279.1426696777344,283.0380554199219,294.9642944335937,298.76434326171875,293.1499938964844,293.1499938964844,278.8500061035156,33507.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974496364593506,1.0,0.0,0.0,3.668270349502564,3.668293952941896,8.97875111149915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.1806640625,0.0,1534.848388671875,1895.4371337890625,0.0,4278.45947265625,0.907457172870636,1.0,0.0,3.0,1.0,0.0
18113820,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.759765625,0.43592369556427,0.4000034034252167,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8793755173683167,0.6872453689575195,0.6566504836082458,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8733444809913635,0.6745166182518005,0.475247174501419,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7536598443984985,0.4252165555953979,0.4109308123588562,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6321017146110535,0.2460564970970153,1.149688720703125,284.9042358398437,284.95001220703125,300.5699462890625,291.956787109375,298.09625244140625,297.2532653808594,284.9049377441406,1.0,0.7542130351066589,0.3411774635314941,0.3411774635314941,1.0,1.0,-3.714326858520508,0.9430767297744752,2.7712502479553223,0.1072704568505287,0.8520294427871704,0.8520294427871704,0.0,336.9630126953125,343.0,60386.73046875,0.0,5062.42529296875,1.0,278.8582458496094,282.92059326171875,295.0119323730469,298.908935546875,293.1499938964844,293.1499938964844,279.1499938964844,38640.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.551985740661621,3.552009344100952,8.418519996666873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.73095703125,0.0,1446.05908203125,1895.4371337890625,0.0,4300.0,0.8856454491615295,1.0,0.0,3.0,1.0,0.0
18113880,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.759765625,0.43592369556427,0.4000034034252167,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8793755173683167,0.6872453689575195,0.6566504836082458,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8733444809913635,0.6745166182518005,0.475247174501419,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7536598443984985,0.4252165555953979,0.4109308123588562,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6321017146110535,0.2460564970970153,1.149688720703125,284.9042358398437,284.95001220703125,300.5699462890625,291.956787109375,298.09625244140625,297.2532653808594,284.9049377441406,1.0,0.7542130351066589,0.3411774635314941,0.3411774635314941,1.0,1.0,-3.714326858520508,0.9430767297744752,2.7712502479553223,0.1072704568505287,0.8520294427871704,0.8520294427871704,0.0,336.9630126953125,343.0,60386.73046875,0.0,5062.42529296875,1.0,278.8582458496094,282.92059326171875,295.0119323730469,298.908935546875,293.1499938964844,293.1499938964844,279.1499938964844,38640.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.551985740661621,3.552009344100952,8.418519996666873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.73095703125,0.0,1446.05908203125,1895.4371337890625,0.0,4300.0,0.8856454491615295,1.0,0.0,3.0,1.0,0.0
18113940,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7581034898757935,0.4354479312896728,0.3994392156600952,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8773764967918396,0.6864179372787476,0.6557078957557678,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8737289905548096,0.6792406439781189,0.4783789813518524,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7524446845054626,0.4254237115383148,0.4110411405563354,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.631110668182373,0.2461481392383575,1.1499814987182615,284.9992370605469,284.95001220703125,300.5489501953125,291.9401550292969,298.0937805175781,297.2585754394531,284.9984741210937,1.0,0.7557765245437622,0.3407565951347351,0.3407565951347351,1.0,1.0,-3.7167577743530273,0.9424273371696472,2.774330377578736,0.1059412956237793,0.9372241497039796,0.9372241497039796,0.0,339.6857604980469,346.0,59682.08984375,0.0,5086.91259765625,1.0,279.1416320800781,283.03985595703125,294.9338073730469,298.728515625,293.1499938964844,293.1499938964844,278.8500061035156,33575.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980474710464478,1.0,0.0,0.0,3.660293340682984,3.6603169441223145,8.939744020608487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.923828125,0.0,1526.4605712890625,1895.4371337890625,0.0,4283.5166015625,0.9059278964996338,1.0,0.0,3.0,1.0,0.0
18114000,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7581034898757935,0.4354479312896728,0.3994392156600952,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8773764967918396,0.6864179372787476,0.6557078957557678,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8737289905548096,0.6792406439781189,0.4783789813518524,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7524446845054626,0.4254237115383148,0.4110411405563354,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.631110668182373,0.2461481392383575,1.1499814987182615,284.9992370605469,284.95001220703125,300.5489501953125,291.9401550292969,298.0937805175781,297.2585754394531,284.9984741210937,1.0,0.7557765245437622,0.3407565951347351,0.3407565951347351,1.0,1.0,-3.7167577743530273,0.9424273371696472,2.774330377578736,0.1059412956237793,0.9372241497039796,0.9372241497039796,0.0,339.6857604980469,346.0,59682.08984375,0.0,5086.91259765625,1.0,279.1416320800781,283.03985595703125,294.9338073730469,298.728515625,293.1499938964844,293.1499938964844,278.8500061035156,33575.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980474710464478,1.0,0.0,0.0,3.660293340682984,3.6603169441223145,8.939744020608487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.923828125,0.0,1526.4605712890625,1895.4371337890625,0.0,4283.5166015625,0.9059278964996338,1.0,0.0,3.0,1.0,0.0
18114060,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7558647990226746,0.4339388608932495,0.3984550535678863,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8747969269752502,0.6844979524612427,0.6543319225311279,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8734641671180725,0.682765543460846,0.48111093044281,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7507805824279785,0.424953818321228,0.4109223783016205,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6297884583473206,0.2458445280790329,1.14985454082489,284.9045104980469,284.95001220703125,300.5280456542969,291.9236145019531,298.0838317871094,297.2540588378906,284.9051818847656,1.0,0.7572908401489258,0.3403328359127044,0.3403328359127044,1.0,1.0,-3.7169189453125,0.9410753846168518,2.775843381881714,0.1046500280499458,0.8507159352302551,0.8507159352302551,0.0,343.0109558105469,349.0,60300.7109375,0.0,5108.505859375,1.0,278.8582458496094,282.9226989746094,294.9820861816406,298.8730163574219,293.1499938964844,293.1499938964844,279.1499938964844,38642.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5451364517211914,3.545159816741944,8.38608343656233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.10302734375,0.0,1438.8055419921875,1895.4371337890625,0.0,4300.0,0.8841291069984436,1.0,0.0,3.0,1.0,0.0
18114120,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7558647990226746,0.4339388608932495,0.3984550535678863,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8747969269752502,0.6844979524612427,0.6543319225311279,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8734641671180725,0.682765543460846,0.48111093044281,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7507805824279785,0.424953818321228,0.4109223783016205,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6297884583473206,0.2458445280790329,1.14985454082489,284.9045104980469,284.95001220703125,300.5280456542969,291.9236145019531,298.0838317871094,297.2540588378906,284.9051818847656,1.0,0.7572908401489258,0.3403328359127044,0.3403328359127044,1.0,1.0,-3.7169189453125,0.9410753846168518,2.775843381881714,0.1046500280499458,0.8507159352302551,0.8507159352302551,0.0,343.0109558105469,349.0,60300.7109375,0.0,5108.505859375,1.0,278.8582458496094,282.9226989746094,294.9820861816406,298.8730163574219,293.1499938964844,293.1499938964844,279.1499938964844,38642.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5451364517211914,3.545159816741944,8.38608343656233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.10302734375,0.0,1438.8055419921875,1895.4371337890625,0.0,4300.0,0.8841291069984436,1.0,0.0,3.0,1.0,0.0
18114180,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.75425124168396,0.4334549605846405,0.3978865444660187,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8728235363960266,0.6836011409759521,0.653327226638794,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8738592863082886,0.6874916553497314,0.4842441976070404,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7495941519737244,0.4251367151737213,0.4110113978385925,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6288203597068787,0.2459294199943542,1.1501210927963257,284.9988708496094,284.95001220703125,300.5072937011719,291.9071655273437,298.0814208984375,297.2593688964844,284.99810791015625,1.0,0.7588319182395935,0.3399090766906738,0.3399090766906738,1.0,1.0,-3.71921443939209,0.940372884273529,2.778841495513916,0.1032999232411384,0.9353954792022704,0.9353954792022704,0.0,345.7326965332031,352.0,59598.609375,0.0,5132.630859375,1.0,279.1416015625,283.04132080078125,294.90283203125,298.6924133300781,293.1499938964844,293.1499938964844,278.8500061035156,33574.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985429048538208,1.0,0.0,0.0,3.653724431991577,3.653748035430908,8.907685469239368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.705078125,0.0,1519.146484375,1895.4371337890625,0.0,4287.70458984375,0.904449701309204,1.0,0.0,3.0,1.0,0.0
18114240,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.75425124168396,0.4334549605846405,0.3978865444660187,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8728235363960266,0.6836011409759521,0.653327226638794,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8738592863082886,0.6874916553497314,0.4842441976070404,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7495941519737244,0.4251367151737213,0.4110113978385925,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.6288203597068787,0.2459294199943542,1.1501210927963257,284.9988708496094,284.95001220703125,300.5072937011719,291.9071655273437,298.0814208984375,297.2593688964844,284.99810791015625,1.0,0.7588319182395935,0.3399090766906738,0.3399090766906738,1.0,1.0,-3.71921443939209,0.940372884273529,2.778841495513916,0.1032999232411384,0.9353954792022704,0.9353954792022704,0.0,345.7326965332031,352.0,59598.609375,0.0,5132.630859375,1.0,279.1416015625,283.04132080078125,294.90283203125,298.6924133300781,293.1499938964844,293.1499938964844,278.8500061035156,33574.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985429048538208,1.0,0.0,0.0,3.653724431991577,3.653748035430908,8.907685469239368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.705078125,0.0,1519.146484375,1895.4371337890625,0.0,4287.70458984375,0.904449701309204,1.0,0.0,3.0,1.0,0.0
18114300,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7533889412879944,0.4327491819858551,0.3975729942321777,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8717883229255676,0.6826874017715454,0.6528198719024658,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8739758133888245,0.6892932057380676,0.4857673346996307,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7489747405052185,0.4249500036239624,0.4110768139362335,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6283361315727234,0.2458244711160659,1.1504452228546145,284.88055419921875,284.95001220703125,300.4969787597656,291.89898681640625,298.0769348144531,297.25762939453125,284.8797912597656,1.0,0.7596489787101746,0.3396971821784973,0.3396971821784973,1.0,1.0,-3.720535516738892,0.9400672316551208,2.780468225479126,0.1027757003903389,0.8525797724723816,0.8525797724723816,0.0,347.2084655761719,352.0,60447.19140625,0.0,5145.93408203125,1.0,278.898193359375,282.8998413085937,294.95361328125,298.89239501953125,293.1499938964844,293.1499938964844,278.8500061035156,37928.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.614124774932861,3.614148616790772,8.715645662960014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.9501953125,0.0,1507.9093017578125,1895.4371337890625,0.0,4300.0,0.8965115547180176,1.0,0.0,3.0,1.0,0.0
18114360,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7520855665206909,0.4319445192813873,0.3969064950942993,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8702952861785889,0.6816213130950928,0.6518998742103577,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8736210465431213,0.6910050511360168,0.4869758784770965,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7479777336120605,0.4246450662612915,0.4108757972717285,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6275327205657959,0.2456207573413849,1.149980545043945,284.90478515625,284.95001220703125,300.4867248535156,291.8908386230469,298.07159423828125,297.2547607421875,284.90594482421875,1.0,0.7603253126144409,0.3394969999790191,0.3394969999790191,1.0,1.0,-3.719282150268554,0.9390271306037904,2.780255079269409,0.1020398139953613,0.8493548631668091,0.8493548631668091,0.0,349.0495910644531,355.0,60196.44140625,0.0,5153.90869140625,1.0,278.85760498046875,282.92547607421875,294.953125,298.8373107910156,293.1499938964844,293.1499938964844,279.1499938964844,38819.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5354816913604736,3.5355050563812256,8.340469435097475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.06005859375,0.0,1429.8880615234375,1895.4371337890625,0.0,4300.0,0.8821646571159363,1.0,0.0,3.0,1.0,0.0
18114420,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7505090832710266,0.4314528405666351,0.3963262438774109,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.868340015411377,0.6806601881980896,0.6508299112319946,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8740137219429016,0.6957293152809143,0.4901005625724792,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.746810793876648,0.4248040616512298,0.4109393358230591,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.626578152179718,0.2456991225481033,1.1502114534378052,284.9984741210937,284.95001220703125,300.4663391113281,291.87469482421875,298.0693359375,297.2600402832031,284.9977111816406,1.0,0.7618433237075806,0.3390966057777405,0.3390966057777405,1.0,1.0,-3.721400737762451,0.9383460879325868,2.783054828643799,0.1007501780986785,0.9335504770278932,0.9335504770278932,0.0,351.7787170410156,358.0,59513.7109375,0.0,5177.5947265625,1.0,279.1415100097656,283.04278564453125,294.8722839355469,298.6565856933594,293.1499938964844,293.1499938964844,278.8500061035156,33572.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990074038505554,1.0,0.0,0.0,3.647077083587648,3.6471004486083984,8.875302341948554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.4228515625,0.0,1511.7677001953125,1895.4371337890625,0.0,4291.62744140625,0.902953803539276,1.0,0.0,3.0,1.0,0.0
18114480,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7505090832710266,0.4314528405666351,0.3963262438774109,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.868340015411377,0.6806601881980896,0.6508299112319946,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8740137219429016,0.6957293152809143,0.4901005625724792,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.746810793876648,0.4248040616512298,0.4109393358230591,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.626578152179718,0.2456991225481033,1.1502114534378052,284.9984741210937,284.95001220703125,300.4663391113281,291.87469482421875,298.0693359375,297.2600402832031,284.9977111816406,1.0,0.7618433237075806,0.3390966057777405,0.3390966057777405,1.0,1.0,-3.721400737762451,0.9383460879325868,2.783054828643799,0.1007501780986785,0.9335504770278932,0.9335504770278932,0.0,351.7787170410156,358.0,59513.7109375,0.0,5177.5947265625,1.0,279.1415100097656,283.04278564453125,294.8722839355469,298.6565856933594,293.1499938964844,293.1499938964844,278.8500061035156,33572.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990074038505554,1.0,0.0,0.0,3.647077083587648,3.6471004486083984,8.875302341948554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.4228515625,0.0,1511.7677001953125,1895.4371337890625,0.0,4291.62744140625,0.902953803539276,1.0,0.0,3.0,1.0,0.0
18114540,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7493451833724976,0.430499792098999,0.3958431780338287,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8669439554214478,0.6793992519378662,0.6500590443611145,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8740484118461609,0.6979230046272278,0.4919391274452209,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7459575533866882,0.4245040714740753,0.4109482765197754,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6259050965309143,0.2455279380083084,1.1504369974136353,284.8842163085937,284.95001220703125,300.45361328125,291.8646240234375,298.063232421875,297.25714111328125,284.8866271972656,1.0,0.7628309726715088,0.3388441205024719,0.3388441205024719,1.0,1.0,-3.7223961353302,0.9378061890602112,2.7845897674560547,0.1000909432768821,0.8473828434944153,0.8473828434944153,0.0,353.7366638183594,358.0,60242.60546875,0.0,5193.01220703125,1.0,278.8803100585937,282.90789794921875,294.928955078125,298.84246826171875,293.1499938964844,293.1499938964844,278.8500061035156,39034.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5727245807647705,3.5727484226226807,8.51711263294419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.7578125,0.0,1471.10888671875,1895.4371337890625,0.0,4300.0,0.8891375064849854,1.0,0.0,3.0,1.0,0.0
18114600,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7484015226364136,0.4299425184726715,0.395341008901596,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8658527731895447,0.678626537322998,0.6493458151817322,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8737865686416626,0.6992290616035461,0.4928205609321594,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7452297806739807,0.4242910742759704,0.4107807874679565,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6253122091293335,0.2453852891921997,1.1500407457351685,284.9053649902344,284.95001220703125,300.4461975097656,291.8587341308594,298.0596008300781,297.2554016113281,284.9063415527344,1.0,0.7633138298988342,0.3386962115764618,0.3386962115764618,1.0,1.0,-3.721315860748291,0.9369943141937256,2.784321546554565,0.0995188504457473,0.8482081294059753,0.8482081294059753,0.0,355.0970153808594,361.0,60112.10546875,0.0,5198.4375,1.0,278.8578186035156,282.9278259277344,294.9237976074219,298.8017883300781,293.1499938964844,293.1499938964844,279.1499938964844,38753.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.528951406478882,3.5289745330810547,8.309686450047593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.3876953125,0.0,1422.53564453125,1895.4371337890625,0.0,4300.0,0.8807039856910706,1.0,0.0,3.0,1.0,0.0
18114660,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7468726634979248,0.429442822933197,0.3947590589523315,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8639307618141174,0.6776065826416016,0.6482261419296265,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.874188244342804,0.7039457559585571,0.4959423840045929,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7440910935401917,0.4244268238544464,0.4108255803585052,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6243761777877808,0.2454579770565033,1.1502538919448853,284.9981384277344,284.95001220703125,300.4263000488281,291.8429870605469,298.0575561523437,297.2606201171875,284.9974060058594,1.0,0.7648113965988159,0.3383273780345917,0.3383273780345917,1.0,1.0,-3.723325490951538,0.9363790154457092,2.7869465351104736,0.0983233228325843,0.9317399859428406,0.9317399859428406,0.0,357.8222961425781,364.0,59427.734375,0.0,5221.80908203125,1.0,279.1414489746094,283.0443725585937,294.8424377441406,298.6213684082031,293.1499938964844,293.1499938964844,278.8500061035156,33567.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994176626205444,1.0,0.0,0.0,3.640277862548828,3.640301465988159,8.84224164110492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.22265625,0.0,1504.2252197265625,1895.4371337890625,0.0,4295.08984375,0.9014210104942322,1.0,0.0,3.0,1.0,0.0
18114720,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7468726634979248,0.429442822933197,0.3947590589523315,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8639307618141174,0.6776065826416016,0.6482261419296265,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.874188244342804,0.7039457559585571,0.4959423840045929,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7440910935401917,0.4244268238544464,0.4108255803585052,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6243761777877808,0.2454579770565033,1.1502538919448853,284.9981384277344,284.95001220703125,300.4263000488281,291.8429870605469,298.0575561523437,297.2606201171875,284.9974060058594,1.0,0.7648113965988159,0.3383273780345917,0.3383273780345917,1.0,1.0,-3.723325490951538,0.9363790154457092,2.7869465351104736,0.0983233228325843,0.9317399859428406,0.9317399859428406,0.0,357.8222961425781,364.0,59427.734375,0.0,5221.80908203125,1.0,279.1414489746094,283.0443725585937,294.8424377441406,298.6213684082031,293.1499938964844,293.1499938964844,278.8500061035156,33567.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994176626205444,1.0,0.0,0.0,3.640277862548828,3.640301465988159,8.84224164110492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.22265625,0.0,1504.2252197265625,1895.4371337890625,0.0,4295.08984375,0.9014210104942322,1.0,0.0,3.0,1.0,0.0
18114780,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7448182702064514,0.4279336631298065,0.3937672674655914,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8614850044250488,0.6755259037017822,0.6466891765594482,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8739677667617798,0.7074288725852966,0.4986462295055389,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7425419092178345,0.4238936305046081,0.410643607378006,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6231262683868408,0.245139792561531,1.150052785873413,284.9054870605469,284.95001220703125,300.4067077636719,291.82745361328125,298.04803466796875,297.25592041015625,284.9060974121094,1.0,0.7662596106529236,0.3379585444927215,0.3379585444927215,1.0,1.0,-3.7230846881866455,0.9350839853286744,2.7880005836486816,0.097183458507061,0.846785843372345,0.846785843372345,0.0,361.1433410644531,367.0,60031.81640625,0.0,5242.21044921875,1.0,278.8584289550781,282.9294738769531,294.8948669433594,298.7671203613281,293.1499938964844,293.1499938964844,279.1499938964844,38636.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5236964225769043,3.523719787597656,8.284957289106387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.8310546875,0.0,1416.1824951171875,1895.4371337890625,0.0,4300.0,0.8793824315071106,1.0,0.0,3.0,1.0,0.0
18114840,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7448182702064514,0.4279336631298065,0.3937672674655914,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8614850044250488,0.6755259037017822,0.6466891765594482,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8739677667617798,0.7074288725852966,0.4986462295055389,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7425419092178345,0.4238936305046081,0.410643607378006,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6231262683868408,0.245139792561531,1.150052785873413,284.9054870605469,284.95001220703125,300.4067077636719,291.82745361328125,298.04803466796875,297.25592041015625,284.9060974121094,1.0,0.7662596106529236,0.3379585444927215,0.3379585444927215,1.0,1.0,-3.7230846881866455,0.9350839853286744,2.7880005836486816,0.097183458507061,0.846785843372345,0.846785843372345,0.0,361.1433410644531,367.0,60031.81640625,0.0,5242.21044921875,1.0,278.8584289550781,282.9294738769531,294.8948669433594,298.7671203613281,293.1499938964844,293.1499938964844,279.1499938964844,38636.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5236964225769043,3.523719787597656,8.284957289106387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.8310546875,0.0,1416.1824951171875,1895.4371337890625,0.0,4300.0,0.8793824315071106,1.0,0.0,3.0,1.0,0.0
18114900,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7438789010047913,0.4276301264762878,0.3933134377002716,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.860338568687439,0.674920380115509,0.6459227204322815,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8739602565765381,0.7097360491752625,0.5000559091567993,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7418172359466553,0.4238942861557007,0.4105348289012909,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6225190758705139,0.2451256662607193,1.1497827768325806,285.0099182128906,284.95001220703125,300.39703369140625,291.8197937011719,298.0466613769531,297.2579345703125,285.0104064941406,1.0,0.7669351696968079,0.3377741277217865,0.3377741277217865,1.0,1.0,-3.7228496074676514,0.9344077706336976,2.788441896438598,0.0964699834585189,0.9197610020637512,0.9197610020637512,0.0,362.67230224609375,367.0,59228.8671875,0.0,5251.2451171875,1.0,279.09869384765625,283.05621337890625,294.82830810546875,298.5578308105469,293.1499938964844,293.1499938964844,279.1499938964844,34138.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.572059154510498,3.572082281112671,8.513940201737569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.23828125,0.0,1434.543212890625,1895.4371337890625,0.0,4300.0,0.8880679607391357,1.0,0.0,3.0,1.0,0.0
