time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114960,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7433284521102905,0.4274256825447082,0.3931790590286255,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8595924377441406,0.6744522452354431,0.6455200910568237,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8743700385093689,0.7121334671974182,0.5017580389976501,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7414250373840332,0.4240058958530426,0.4106668829917907,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6222013831138611,0.2452066987752914,1.1502419710159302,284.9976501464844,284.95001220703125,300.387451171875,291.81219482421875,298.046142578125,297.2610778808594,284.99658203125,1.0,0.7677366733551025,0.3375929296016693,0.3375929296016693,1.0,1.0,-3.7249605655670166,0.9344401359558104,2.790520668029785,0.0959921702742576,0.929806351661682,0.929806351661682,0.0,363.8698120117188,370.0,59342.78515625,0.0,5265.22119140625,1.0,279.14239501953125,283.0455017089844,294.8125,298.5866394042969,293.1499938964844,293.1499938964844,278.8500061035156,33489.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997344613075256,1.0,0.0,0.0,3.63521146774292,3.635234832763672,8.817646062198037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.5341796875,0.0,1498.0703125,1895.4371337890625,0.0,4297.76123046875,0.9000048637390137,1.0,0.0,3.0,1.0,0.0
18115020,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7413358688354492,0.4259160161018371,0.3921913802623749,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8572024703025818,0.6723294854164124,0.6439473032951355,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8741676807403564,0.7155927419662476,0.5044524669647217,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7399155497550964,0.4234527349472046,0.4104692041873932,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6209715008735657,0.2448850274085998,1.1500327587127686,284.90582275390625,284.95001220703125,300.3685302734375,291.7972106933594,298.0367736816406,297.2563171386719,284.90643310546875,1.0,0.7691663503646851,0.3372305929660797,0.3372305929660797,1.0,1.0,-3.724641799926758,0.9331423044204712,2.791499614715576,0.0948730260133743,0.8455135226249695,0.8455135226249695,0.0,367.1825256347656,373.0,59941.2578125,0.0,5285.34033203125,1.0,278.8584899902344,282.9317626953125,294.8671264648437,298.733154296875,293.1499938964844,293.1499938964844,279.1499938964844,38632.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.516483783721924,3.516507148742676,8.251075200860214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.31103515625,0.0,1408.6102294921875,1895.4371337890625,0.0,4300.0,0.8777864575386047,1.0,0.0,3.0,1.0,0.0
18115080,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7413358688354492,0.4259160161018371,0.3921913802623749,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8572024703025818,0.6723294854164124,0.6439473032951355,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8741676807403564,0.7155927419662476,0.5044524669647217,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7399155497550964,0.4234527349472046,0.4104692041873932,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6209715008735657,0.2448850274085998,1.1500327587127686,284.90582275390625,284.95001220703125,300.3685302734375,291.7972106933594,298.0367736816406,297.2563171386719,284.90643310546875,1.0,0.7691663503646851,0.3372305929660797,0.3372305929660797,1.0,1.0,-3.724641799926758,0.9331423044204712,2.791499614715576,0.0948730260133743,0.8455135226249695,0.8455135226249695,0.0,367.1825256347656,373.0,59941.2578125,0.0,5285.34033203125,1.0,278.8584899902344,282.9317626953125,294.8671264648437,298.733154296875,293.1499938964844,293.1499938964844,279.1499938964844,38632.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.516483783721924,3.516507148742676,8.251075200860214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.31103515625,0.0,1408.6102294921875,1895.4371337890625,0.0,4300.0,0.8777864575386047,1.0,0.0,3.0,1.0,0.0
18115140,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7398901581764221,0.4253985285758972,0.3916042149066925,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8553493618965149,0.6712073683738708,0.6427426338195801,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8745775818824768,0.7202787399291992,0.5075579285621643,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7388256192207336,0.4235419332981109,0.4104767441749573,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6200604438781738,0.2449471652507782,1.150215983390808,284.9975280761719,284.95001220703125,300.3500061035156,291.78253173828125,298.0350341796875,297.26141357421875,284.9967956542969,1.0,0.7706261873245239,0.3368682563304901,0.3368682563304901,1.0,1.0,-3.726442575454712,0.9324853420257568,2.793957233428955,0.0936931669712066,0.9281800985336304,0.9281800985336304,0.0,369.9031677246094,376.0,59255.65234375,0.0,5308.11669921875,1.0,279.141357421875,283.04754638671875,294.7855224609375,298.5535583496094,293.1499938964844,293.1499938964844,278.8500061035156,33558.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6266977787017822,3.626721143722534,8.776391950959805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.5908203125,0.0,1489.2431640625,1895.4371337890625,0.0,4300.0,0.8983638286590576,1.0,0.0,3.0,1.0,0.0
18115200,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7398901581764221,0.4253985285758972,0.3916042149066925,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8553493618965149,0.6712073683738708,0.6427426338195801,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8745775818824768,0.7202787399291992,0.5075579285621643,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7388256192207336,0.4235419332981109,0.4104767441749573,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6200604438781738,0.2449471652507782,1.150215983390808,284.9975280761719,284.95001220703125,300.3500061035156,291.78253173828125,298.0350341796875,297.26141357421875,284.9967956542969,1.0,0.7706261873245239,0.3368682563304901,0.3368682563304901,1.0,1.0,-3.726442575454712,0.9324853420257568,2.793957233428955,0.0936931669712066,0.9281800985336304,0.9281800985336304,0.0,369.9031677246094,376.0,59255.65234375,0.0,5308.11669921875,1.0,279.141357421875,283.04754638671875,294.7855224609375,298.5535583496094,293.1499938964844,293.1499938964844,278.8500061035156,33558.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6266977787017822,3.626721143722534,8.776391950959805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.5908203125,0.0,1489.2431640625,1895.4371337890625,0.0,4300.0,0.8983638286590576,1.0,0.0,3.0,1.0,0.0
18115260,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7379380464553833,0.4238889217376709,0.3906071186065674,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8529995083808899,0.669048011302948,0.6411247849464417,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8743729591369629,0.7237118482589722,0.5102275609970093,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.737339437007904,0.4229682981967926,0.4102543294429779,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6188339591026306,0.2446212768554687,1.1499748229980469,284.9061279296875,284.95001220703125,300.3318786621094,291.7681579589844,298.0258483886719,297.2565612792969,284.90673828125,1.0,0.7720348238945007,0.3365030288696289,0.3365030288696289,1.0,1.0,-3.7259600162506095,0.9311290383338928,2.7948310375213623,0.0925501883029937,0.8442155718803406,0.8442155718803406,0.0,373.2223205566406,379.0,59851.3359375,0.0,5327.7861328125,1.0,278.8585510253906,282.9339599609375,294.8404541015625,298.7003479003906,293.1499938964844,293.1499938964844,279.1499938964844,38628.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5093770027160645,3.5094001293182373,8.217758136197517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.09228515625,0.0,1401.184326171875,1895.4371337890625,0.0,4300.0,0.8762102127075195,1.0,0.0,3.0,1.0,0.0
18115320,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7379380464553833,0.4238889217376709,0.3906071186065674,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8529995083808899,0.669048011302948,0.6411247849464417,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8743729591369629,0.7237118482589722,0.5102275609970093,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.737339437007904,0.4229682981967926,0.4102543294429779,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6188339591026306,0.2446212768554687,1.1499748229980469,284.9061279296875,284.95001220703125,300.3318786621094,291.7681579589844,298.0258483886719,297.2565612792969,284.90673828125,1.0,0.7720348238945007,0.3365030288696289,0.3365030288696289,1.0,1.0,-3.7259600162506095,0.9311290383338928,2.7948310375213623,0.0925501883029937,0.8442155718803406,0.8442155718803406,0.0,373.2223205566406,379.0,59851.3359375,0.0,5327.7861328125,1.0,278.8585510253906,282.9339599609375,294.8404541015625,298.7003479003906,293.1499938964844,293.1499938964844,279.1499938964844,38628.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5093770027160645,3.5094001293182373,8.217758136197517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.09228515625,0.0,1401.184326171875,1895.4371337890625,0.0,4300.0,0.8762102127075195,1.0,0.0,3.0,1.0,0.0
18115380,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7365211248397827,0.4233567118644714,0.3900127112865448,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8511741757392883,0.6678735613822937,0.639878511428833,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8747642636299133,0.7283186316490173,0.5132961273193359,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7362638115882874,0.4230283200740814,0.4102391898632049,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6179251074790955,0.2446778714656829,1.1501410007476809,284.9971923828125,284.95001220703125,300.3141174316406,291.75408935546875,298.0240173339844,297.26129150390625,284.9964294433594,1.0,0.7734737992286682,0.3361378312110901,0.3361378312110901,1.0,1.0,-3.727610111236572,0.9304159879684448,2.797194004058838,0.0913478881120681,0.9263670444488524,0.9263670444488524,0.0,375.9484252929688,382.0,59168.78125,0.0,5350.16796875,1.0,279.14129638671875,283.049072265625,294.7591857910156,298.5214233398437,293.1499938964844,293.1499938964844,278.8500061035156,33555.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619894027709961,3.619917392730713,8.743494390728301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.2255859375,0.0,1481.794677734375,1895.4371337890625,0.0,4300.0,0.8968334794044495,1.0,0.0,3.0,1.0,0.0
18115440,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7365211248397827,0.4233567118644714,0.3900127112865448,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8511741757392883,0.6678735613822937,0.639878511428833,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8747642636299133,0.7283186316490173,0.5132961273193359,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7362638115882874,0.4230283200740814,0.4102391898632049,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6179251074790955,0.2446778714656829,1.1501410007476809,284.9971923828125,284.95001220703125,300.3141174316406,291.75408935546875,298.0240173339844,297.26129150390625,284.9964294433594,1.0,0.7734737992286682,0.3361378312110901,0.3361378312110901,1.0,1.0,-3.727610111236572,0.9304159879684448,2.797194004058838,0.0913478881120681,0.9263670444488524,0.9263670444488524,0.0,375.9484252929688,382.0,59168.78125,0.0,5350.16796875,1.0,279.14129638671875,283.049072265625,294.7591857910156,298.5214233398437,293.1499938964844,293.1499938964844,278.8500061035156,33555.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619894027709961,3.619917392730713,8.743494390728301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.2255859375,0.0,1481.794677734375,1895.4371337890625,0.0,4300.0,0.8968334794044495,1.0,0.0,3.0,1.0,0.0
18115500,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.735751211643219,0.4226358234882355,0.3896781802177429,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8502094745635986,0.6668314933776855,0.6392418742179871,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8748534917831421,0.7299928665161133,0.5147462487220764,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7356920838356018,0.4227771162986755,0.4102433621883392,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6174624562263489,0.244558110833168,1.1503994464874268,284.88116455078125,284.95001220703125,300.3053894042969,291.7471618652344,298.0196228027344,297.2590026855469,284.88067626953125,1.0,0.7742327451705933,0.3359552323818207,0.3359552323818207,1.0,1.0,-3.7285099029541016,0.9300758242607116,2.798434257507324,0.0908868387341499,0.8448148965835571,0.8448148965835571,0.0,377.4385070800781,382.0,59989.0078125,0.0,5362.38623046875,1.0,278.89898681640625,282.9104919433594,294.8136901855469,298.720703125,293.1499938964844,293.1499938964844,278.8500061035156,38042.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.577428340911865,3.5774521827697754,8.539554414710437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.2822265625,0.0,1468.8992919921875,1895.4371337890625,0.0,4300.0,0.888390064239502,1.0,0.0,3.0,1.0,0.0
18115560,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7346007823944092,0.4218275249004364,0.3890060782432556,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.848857581615448,0.665654182434082,0.6382128000259399,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8745104670524597,0.7315849661827087,0.5158669352531433,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7347917556762695,0.4224154353141784,0.4099868834018707,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6166964769363403,0.2443445175886154,1.1498844623565674,284.90655517578125,284.95001220703125,300.2967224121094,291.74029541015625,298.01446533203125,297.2557067871094,284.9076232910156,1.0,0.7748531103134155,0.3357844054698944,0.3357844054698944,1.0,1.0,-3.726885318756104,0.9290234446525574,2.7978618144989014,0.0902225375175476,0.8429144620895386,0.8429144620895386,0.0,379.2786865234375,370.0,59740.15234375,0.0,5369.17236328125,1.0,278.85791015625,282.93701171875,294.8153381347656,298.6683044433594,293.1499938964844,293.1499938964844,279.1499938964844,38808.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.499228239059448,3.499251365661621,8.170296723619686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.49658203125,0.0,1391.9503173828125,1895.4371337890625,0.0,4300.0,0.8741642236709595,1.0,0.0,3.0,1.0,0.0
18115620,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7359067797660828,0.4212963879108429,0.388124406337738,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8503658771514893,0.6644308567047119,0.6366214752197266,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8784772753715515,0.7360972166061401,0.51863032579422,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.736427903175354,0.4224483072757721,0.4096490740776062,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6181023120880127,0.2444055676460266,1.1486717462539673,284.9953308105469,284.95001220703125,300.2796325683594,291.7267761230469,298.0126342773437,297.2602233886719,284.9945373535156,1.0,0.7722980380058289,0.3354427516460418,0.3354427516460418,1.0,1.0,-3.725364446640015,0.9274429678916932,2.7979214191436768,0.0889114066958427,0.9230659604072572,0.9230659604072572,0.0,374.6111755371094,358.0,59040.8515625,0.0,5334.861328125,1.0,279.1412353515625,283.04986572265625,294.73345947265625,298.48828125,293.1499938964844,293.1499938964844,278.8500061035156,33608.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.611271619796753,3.611294746398926,8.701890124029887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.1630859375,0.0,1472.8065185546875,1895.4371337890625,0.0,4300.0,0.8949241042137146,1.0,0.0,3.0,1.0,0.0
18115680,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7359067797660828,0.4212963879108429,0.388124406337738,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8503658771514893,0.6644308567047119,0.6366214752197266,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8784772753715515,0.7360972166061401,0.51863032579422,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.736427903175354,0.4224483072757721,0.4096490740776062,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6181023120880127,0.2444055676460266,1.1486717462539673,284.9953308105469,284.95001220703125,300.2796325683594,291.7267761230469,298.0126342773437,297.2602233886719,284.9945373535156,1.0,0.7722980380058289,0.3354427516460418,0.3354427516460418,1.0,1.0,-3.725364446640015,0.9274429678916932,2.7979214191436768,0.0889114066958427,0.9230659604072572,0.9230659604072572,0.0,374.6111755371094,358.0,59040.8515625,0.0,5334.861328125,1.0,279.1412353515625,283.04986572265625,294.73345947265625,298.48828125,293.1499938964844,293.1499938964844,278.8500061035156,33608.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.611271619796753,3.611294746398926,8.701890124029887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.1630859375,0.0,1472.8065185546875,1895.4371337890625,0.0,4300.0,0.8949241042137146,1.0,0.0,3.0,1.0,0.0
18115740,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7382662892341614,0.4198628664016723,0.3867567181587219,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8532711863517761,0.6622449159622192,0.6345195174217224,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8839305639266968,0.7393969893455505,0.5208730697631836,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7392252087593079,0.4218796491622925,0.4089760780334472,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6205000877380371,0.2441444247961044,1.1465569734573364,284.9054260253906,284.95001220703125,300.26287841796875,291.7134704589844,298.0038452148437,297.25555419921875,284.90594482421875,1.0,0.7680403590202332,0.3351010978221893,0.3351010978221893,1.0,1.0,-3.720543622970581,0.9248762726783752,2.7956674098968506,0.0875248536467552,0.8392233848571777,0.8392233848571777,0.0,366.6217346191406,346.0,59558.5390625,0.0,5269.48779296875,1.0,278.8586730957031,282.9392395019531,294.78765869140625,298.62994384765625,293.1499938964844,293.1499938964844,279.1499938964844,38742.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.48785400390625,3.487876892089844,8.117268066598626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.0126953125,0.0,1379.7562255859375,1895.4371337890625,0.0,4300.0,0.871542751789093,1.0,0.0,3.0,1.0,0.0
18115800,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7382662892341614,0.4198628664016723,0.3867567181587219,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8532711863517761,0.6622449159622192,0.6345195174217224,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8839305639266968,0.7393969893455505,0.5208730697631836,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7392252087593079,0.4218796491622925,0.4089760780334472,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6205000877380371,0.2441444247961044,1.1465569734573364,284.9054260253906,284.95001220703125,300.26287841796875,291.7134704589844,298.0038452148437,297.25555419921875,284.90594482421875,1.0,0.7680403590202332,0.3351010978221893,0.3351010978221893,1.0,1.0,-3.720543622970581,0.9248762726783752,2.7956674098968506,0.0875248536467552,0.8392233848571777,0.8392233848571777,0.0,366.6217346191406,346.0,59558.5390625,0.0,5269.48779296875,1.0,278.8586730957031,282.9392395019531,294.78765869140625,298.62994384765625,293.1499938964844,293.1499938964844,279.1499938964844,38742.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.48785400390625,3.487876892089844,8.117268066598626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.0126953125,0.0,1379.7562255859375,1895.4371337890625,0.0,4300.0,0.871542751789093,1.0,0.0,3.0,1.0,0.0
18115860,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7420721054077148,0.419453889131546,0.3857797086238861,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.857805073261261,0.661086916923523,0.6327712535858154,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8912531137466431,0.7439889907836914,0.5235311985015869,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7433592677116394,0.4219948351383209,0.4084928035736084,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6239465475082397,0.2443242818117141,1.1447960138320925,284.9939880371094,284.95001220703125,300.246337890625,291.70037841796875,298.0032043457031,297.26123046875,284.99322509765625,1.0,0.762975811958313,0.334843248128891,0.334843248128891,1.0,1.0,-3.717753648757935,0.9231911897659302,2.794562339782715,0.0863386169075965,0.91825133562088,0.91825133562088,0.0,356.1750793457031,334.0,58830.10546875,0.0,5194.7646484375,1.0,279.14111328125,283.0528259277344,294.705078125,298.4468078613281,293.1499938964844,293.1499938964844,278.8500061035156,33662.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.595472574234009,3.5954957008361816,8.625916620985663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.9892578125,0.0,1456.1192626953125,1895.4371337890625,0.0,4300.0,0.8914228677749634,1.0,0.0,3.0,1.0,0.0
18115920,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7420721054077148,0.419453889131546,0.3857797086238861,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.857805073261261,0.661086916923523,0.6327712535858154,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8912531137466431,0.7439889907836914,0.5235311985015869,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7433592677116394,0.4219948351383209,0.4084928035736084,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6239465475082397,0.2443242818117141,1.1447960138320925,284.9939880371094,284.95001220703125,300.246337890625,291.70037841796875,298.0032043457031,297.26123046875,284.99322509765625,1.0,0.762975811958313,0.334843248128891,0.334843248128891,1.0,1.0,-3.717753648757935,0.9231911897659302,2.794562339782715,0.0863386169075965,0.91825133562088,0.91825133562088,0.0,356.1750793457031,334.0,58830.10546875,0.0,5194.7646484375,1.0,279.14111328125,283.0528259277344,294.705078125,298.4468078613281,293.1499938964844,293.1499938964844,278.8500061035156,33662.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.595472574234009,3.5954957008361816,8.625916620985663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.9892578125,0.0,1456.1192626953125,1895.4371337890625,0.0,4300.0,0.8914228677749634,1.0,0.0,3.0,1.0,0.0
18115980,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7459788918495178,0.4181348383426666,0.3844108283519745,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8625741600990295,0.6589754819869995,0.6306260228157043,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8987630605697632,0.7473558783531189,0.5257397890090942,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7477192878723145,0.4215057492256164,0.4077852070331573,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6275511384010315,0.244176760315895,1.1426774263381958,284.90643310546875,284.95001220703125,300.23004150390625,291.6874694824219,297.99542236328125,297.2574768066406,284.90692138671875,1.0,0.757441520690918,0.3345853984355926,0.3345853984355926,1.0,1.0,-3.712790966033936,0.9208626747131348,2.791928291320801,0.0852106213569641,0.8360896110534668,0.8360896110534668,0.0,345.3984680175781,322.0,59336.80078125,0.0,5111.595703125,1.0,278.8588256835937,282.94464111328125,294.7587585449219,298.5868530273437,293.1499938964844,293.1499938964844,279.1499938964844,38746.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.470440626144409,3.470463514328003,8.036418535084522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.1640625,0.0,1361.9605712890625,1895.4371337890625,0.0,4300.0,0.8676971197128296,1.0,0.0,3.0,1.0,0.0
18116040,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7459788918495178,0.4181348383426666,0.3844108283519745,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8625741600990295,0.6589754819869995,0.6306260228157043,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8987630605697632,0.7473558783531189,0.5257397890090942,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7477192878723145,0.4215057492256164,0.4077852070331573,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6275511384010315,0.244176760315895,1.1426774263381958,284.90643310546875,284.95001220703125,300.23004150390625,291.6874694824219,297.99542236328125,297.2574768066406,284.90692138671875,1.0,0.757441520690918,0.3345853984355926,0.3345853984355926,1.0,1.0,-3.712790966033936,0.9208626747131348,2.791928291320801,0.0852106213569641,0.8360896110534668,0.8360896110534668,0.0,345.3984680175781,322.0,59336.80078125,0.0,5111.595703125,1.0,278.8588256835937,282.94464111328125,294.7587585449219,298.5868530273437,293.1499938964844,293.1499938964844,279.1499938964844,38746.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.470440626144409,3.470463514328003,8.036418535084522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.1640625,0.0,1361.9605712890625,1895.4371337890625,0.0,4300.0,0.8676971197128296,1.0,0.0,3.0,1.0,0.0
18116100,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7482144832611084,0.4179210066795349,0.383780300617218,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8652680516242981,0.6583535075187683,0.6295737624168396,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.902879238128662,0.7496346831321716,0.5269171595573425,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7501539587974548,0.4215361177921295,0.4074264466762543,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6295245289802551,0.2442619800567627,1.1415129899978638,285.0075378417969,284.95001220703125,300.22198486328125,291.6810913085937,297.9949645996094,297.2600402832031,285.0077514648437,1.0,0.7545443177223206,0.3344564735889435,0.3344564735889435,1.0,1.0,-3.7103428840637207,0.919714093208313,2.7906289100646973,0.0845202431082725,0.9066288471221924,0.9066288471221924,0.0,339.68572998046875,322.0,58539.734375,0.0,5068.14892578125,1.0,279.0973815917969,283.06787109375,294.6923522949219,298.37799072265625,293.1499938964844,293.1499938964844,279.1499938964844,34143.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5193536281585693,3.519376039505005,8.264548227998603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.01171875,0.0,1379.2252197265625,1895.4371337890625,0.0,4300.0,0.876334011554718,1.0,0.0,3.0,1.0,0.0
18116160,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7509691119194031,0.4177983105182647,0.3834512531757355,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8685156106948853,0.6578590869903564,0.628865659236908,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9077276587486268,0.7519893646240234,0.5283859968185425,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7530637979507446,0.4216720163822174,0.4072997570037842,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.631884753704071,0.2444432079792022,1.1410714387893677,284.9933166503906,284.95001220703125,300.2139587402344,291.6747436523437,297.99530029296875,297.2635803222656,284.9922790527344,1.0,0.7517315745353699,0.3343438804149627,0.3343438804149627,1.0,1.0,-3.710176467895508,0.9192909598350524,2.7908854484558105,0.0840974971652031,0.9141382575035096,0.9141382575035096,0.0,333.5830383300781,310.0,58627.60546875,0.0,5028.9814453125,1.0,279.14190673828125,283.0559387207031,294.67608642578125,298.4048767089844,293.1499938964844,293.1499938964844,278.8500061035156,33567.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999222755432128,1.0,0.0,0.0,3.58123779296875,3.581260919570923,8.557750561521971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.978515625,0.0,1440.143798828125,1895.4371337890625,0.0,4299.34521484375,0.8879261016845703,1.0,0.0,3.0,1.0,0.0
18116220,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7558699250221252,0.4165436327457428,0.3821200728416443,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8744392395019531,0.6557881832122803,0.626735270023346,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9172210693359376,0.7553741335868835,0.5305945873260498,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7584477663040161,0.4212233126163482,0.4066076576709747,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.636258065700531,0.2443660497665405,1.1391608715057373,284.9074401855469,284.95001220703125,300.19805908203125,291.6621398925781,297.9879150390625,297.26007080078125,284.9078674316406,1.0,0.7458612322807312,0.3341187238693237,0.3341187238693237,1.0,1.0,-3.705546140670776,0.9171709418296814,2.78837513923645,0.083108514547348,0.8334947824478149,0.8334947824478149,0.0,322.1287841796875,298.0,59130.88671875,0.0,4942.87255859375,1.0,278.8589782714844,282.9496765136719,294.7306213378906,298.5453796386719,293.1499938964844,293.1499938964844,279.1499938964844,38715.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4543631076812744,3.454385757446289,7.96213043940952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.13671875,0.0,1345.4404296875,1895.4371337890625,0.0,4300.0,0.864119827747345,1.0,0.0,3.0,1.0,0.0
18116280,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7558699250221252,0.4165436327457428,0.3821200728416443,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8744392395019531,0.6557881832122803,0.626735270023346,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9172210693359376,0.7553741335868835,0.5305945873260498,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7584477663040161,0.4212233126163482,0.4066076576709747,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.636258065700531,0.2443660497665405,1.1391608715057373,284.9074401855469,284.95001220703125,300.19805908203125,291.6621398925781,297.9879150390625,297.26007080078125,284.9078674316406,1.0,0.7458612322807312,0.3341187238693237,0.3341187238693237,1.0,1.0,-3.705546140670776,0.9171709418296814,2.78837513923645,0.083108514547348,0.8334947824478149,0.8334947824478149,0.0,322.1287841796875,298.0,59130.88671875,0.0,4942.87255859375,1.0,278.8589782714844,282.9496765136719,294.7306213378906,298.5453796386719,293.1499938964844,293.1499938964844,279.1499938964844,38715.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4543631076812744,3.454385757446289,7.96213043940952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.13671875,0.0,1345.4404296875,1895.4371337890625,0.0,4300.0,0.864119827747345,1.0,0.0,3.0,1.0,0.0
18116340,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7618746161460876,0.4162439107894897,0.3811939358711242,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8815220594406128,0.6546894907951355,0.6249918937683105,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9285096526145936,0.7600100636482239,0.53324294090271,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7648351788520813,0.4214110672473907,0.4061386883258819,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6414133906364441,0.2446840107440948,1.1377568244934082,284.99334716796875,284.95001220703125,300.1822814941406,291.6496276855469,297.98797607421875,297.2662353515625,284.9926147460937,1.0,0.7399632930755615,0.3338935971260071,0.3338935971260071,1.0,1.0,-3.7032582759857178,0.9157545566558838,2.787503719329834,0.0820885300636291,0.910979390144348,0.910979390144348,0.0,309.986572265625,286.0,58436.5703125,0.0,4859.41015625,1.0,279.1408386230469,283.06005859375,294.650146484375,298.3655700683594,293.1499938964844,293.1499938964844,278.8500061035156,33623.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996827840805054,1.0,0.0,0.0,3.5645546913146973,3.564577579498291,8.478204449602345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.8447265625,0.0,1422.800048828125,1895.4371337890625,0.0,4297.32568359375,0.8844602108001709,1.0,0.0,3.0,1.0,0.0
18116400,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7618746161460876,0.4162439107894897,0.3811939358711242,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8815220594406128,0.6546894907951355,0.6249918937683105,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9285096526145936,0.7600100636482239,0.53324294090271,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7648351788520813,0.4214110672473907,0.4061386883258819,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6414133906364441,0.2446840107440948,1.1377568244934082,284.99334716796875,284.95001220703125,300.1822814941406,291.6496276855469,297.98797607421875,297.2662353515625,284.9926147460937,1.0,0.7399632930755615,0.3338935971260071,0.3338935971260071,1.0,1.0,-3.7032582759857178,0.9157545566558838,2.787503719329834,0.0820885300636291,0.910979390144348,0.910979390144348,0.0,309.986572265625,286.0,58436.5703125,0.0,4859.41015625,1.0,279.1408386230469,283.06005859375,294.650146484375,298.3655700683594,293.1499938964844,293.1499938964844,278.8500061035156,33623.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996827840805054,1.0,0.0,0.0,3.5645546913146973,3.564577579498291,8.478204449602345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.8447265625,0.0,1422.800048828125,1895.4371337890625,0.0,4297.32568359375,0.8844602108001709,1.0,0.0,3.0,1.0,0.0
18116460,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7677502036094666,0.4150333106517792,0.3798863887786865,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8885237574577332,0.6526640057563782,0.6228776574134827,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9395908117294312,0.7633917927742004,0.5354366302490234,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7712239623069763,0.4209834635257721,0.4054540991783142,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6466369032859802,0.2446517795324325,1.1360061168670654,284.90802001953125,284.95001220703125,300.1666259765625,291.63720703125,297.9798278808594,297.2615661621094,284.9084167480469,1.0,0.7339714169502258,0.3336667418479919,0.3336667418479919,1.0,1.0,-3.6988587379455566,0.913699507713318,2.7851593494415283,0.0811142772436142,0.8309512138366699,0.8309512138366699,0.0,298.3838806152344,274.0,58936.2890625,0.0,4773.39111328125,1.0,278.85906982421875,282.95416259765625,294.7035827636719,298.5058898925781,293.1499938964844,293.1499938964844,279.1499938964844,38697.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.439405918121338,3.4394285678863525,7.893328870522964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.32763671875,0.0,1330.2666015625,1895.4371337890625,0.0,4300.0,0.8608056306838989,1.0,0.0,3.0,1.0,0.0
18116520,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7677502036094666,0.4150333106517792,0.3798863887786865,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8885237574577332,0.6526640057563782,0.6228776574134827,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9395908117294312,0.7633917927742004,0.5354366302490234,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7712239623069763,0.4209834635257721,0.4054540991783142,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6466369032859802,0.2446517795324325,1.1360061168670654,284.90802001953125,284.95001220703125,300.1666259765625,291.63720703125,297.9798278808594,297.2615661621094,284.9084167480469,1.0,0.7339714169502258,0.3336667418479919,0.3336667418479919,1.0,1.0,-3.6988587379455566,0.913699507713318,2.7851593494415283,0.0811142772436142,0.8309512138366699,0.8309512138366699,0.0,298.3838806152344,274.0,58936.2890625,0.0,4773.39111328125,1.0,278.85906982421875,282.95416259765625,294.7035827636719,298.5058898925781,293.1499938964844,293.1499938964844,279.1499938964844,38697.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.439405918121338,3.4394285678863525,7.893328870522964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.32763671875,0.0,1330.2666015625,1895.4371337890625,0.0,4300.0,0.8608056306838989,1.0,0.0,3.0,1.0,0.0
18116580,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.774885356426239,0.4147609174251556,0.3789858818054199,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8968279361724854,0.6515992283821106,0.6211728453636169,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9519144892692566,0.7680193185806274,0.5380785465240479,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7787598371505737,0.4211825132369995,0.4049955606460571,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6528245210647583,0.2450063526630401,1.1347618103027344,284.992919921875,284.95001220703125,300.1510314941406,291.6248779296875,297.98004150390625,297.267822265625,284.9921875,1.0,0.7279886603355408,0.3334399163722992,0.3334399163722992,1.0,1.0,-3.696845531463623,0.912359893321991,2.784485578536988,0.0801192596554756,0.907666027545929,0.907666027545929,0.0,286.1662902832031,262.0,58255.48046875,0.0,4690.48486328125,1.0,279.1407165527344,283.06329345703125,294.6240234375,298.32733154296875,293.1499938964844,293.1499938964844,278.8500061035156,33610.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994099736213684,1.0,0.0,0.0,3.550456047058105,3.55047869682312,8.411270187025366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.1689453125,0.0,1407.82470703125,1895.4371337890625,0.0,4295.02490234375,0.8812920451164246,1.0,0.0,3.0,1.0,0.0
18116640,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.774885356426239,0.4147609174251556,0.3789858818054199,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8968279361724854,0.6515992283821106,0.6211728453636169,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9519144892692566,0.7680193185806274,0.5380785465240479,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7787598371505737,0.4211825132369995,0.4049955606460571,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6528245210647583,0.2450063526630401,1.1347618103027344,284.992919921875,284.95001220703125,300.1510314941406,291.6248779296875,297.98004150390625,297.267822265625,284.9921875,1.0,0.7279886603355408,0.3334399163722992,0.3334399163722992,1.0,1.0,-3.696845531463623,0.912359893321991,2.784485578536988,0.0801192596554756,0.907666027545929,0.907666027545929,0.0,286.1662902832031,262.0,58255.48046875,0.0,4690.48486328125,1.0,279.1407165527344,283.06329345703125,294.6240234375,298.32733154296875,293.1499938964844,293.1499938964844,278.8500061035156,33610.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994099736213684,1.0,0.0,0.0,3.550456047058105,3.55047869682312,8.411270187025366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.1689453125,0.0,1407.82470703125,1895.4371337890625,0.0,4295.02490234375,0.8812920451164246,1.0,0.0,3.0,1.0,0.0
18116700,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7785899043083191,0.4142023026943207,0.3785004913806915,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.901130437850952,0.6506454944610596,0.6203026175498962,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9579728841781616,0.7697233557701111,0.5393285155296326,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7826988101005554,0.4210186004638672,0.4047786891460418,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6561167240142822,0.2450461685657501,1.1343168020248413,284.88140869140625,284.95001220703125,300.14324951171875,291.61871337890625,297.9762268066406,297.2657775878906,284.8814697265625,1.0,0.7250267267227173,0.333326518535614,0.333326518535614,1.0,1.0,-3.6959288120269775,0.9117116928100586,2.784217119216919,0.0797574520111084,0.8283385038375854,0.8283385038375854,0.0,280.1804504394531,262.0,58989.296875,0.0,4650.0830078125,1.0,278.90069580078125,282.9310607910156,294.6770324707031,298.5220031738281,293.1499938964844,293.1499938964844,278.8500061035156,38374.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5002286434173584,3.5002517700195312,8.174969821084233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.875,0.0,1389.8753662109375,1895.4371337890625,0.0,4300.0,0.8714222311973572,1.0,0.0,3.0,1.0,0.0
18116760,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7819228768348694,0.4135860800743103,0.377711683511734,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9050933122634888,0.6496080756187439,0.6190915703773499,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9634321331977844,0.7713854908943176,0.5402659177780151,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.786321222782135,0.4207700788974762,0.4043252766132355,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6591609120368958,0.2450105249881744,1.1331716775894165,284.9093933105469,284.95001220703125,300.135498046875,291.6125793457031,297.9717712402344,297.262939453125,284.91021728515625,1.0,0.721928060054779,0.3332256376743316,0.3332256376743316,1.0,1.0,-3.692728757858277,0.9104284048080444,2.782300472259521,0.0792149305343627,0.8290252089500427,0.8290252089500427,0.0,274.5238037109375,250.0,58732.515625,0.0,4605.35595703125,1.0,278.8586120605469,282.9598693847656,294.6776123046875,298.4672546386719,293.1499938964844,293.1499938964844,279.1499938964844,38842.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4220547676086426,3.422077178955078,7.813888487362419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.69970703125,0.0,1313.988525390625,1895.4371337890625,0.0,4300.0,0.8572230935096741,1.0,0.0,3.0,1.0,0.0
