time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116820,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7903957962989807,0.413337230682373,0.3768289983272552,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9155402183532716,0.6485611796379089,0.6174013018608093,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9756496548652648,0.775999128818512,0.5428920388221741,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7951899170875549,0.4209770858287811,0.4038721919059753,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6666731238365173,0.2453951835632324,1.1320579051971436,284.9924011230469,284.95001220703125,300.1199951171875,291.60028076171875,297.9720153808594,297.2690734863281,284.99169921875,1.0,0.7158806324005127,0.3330238759517669,0.3330238759517669,1.0,1.0,-3.690898895263672,0.9092265963554382,2.781672477722168,0.0783236175775528,0.9045241475105286,0.9045241475105286,0.0,262.2985534667969,238.0,58084.11328125,0.0,4523.14013671875,1.0,279.1405944824219,283.0662536621094,294.5983581542969,298.290283203125,293.1499938964844,293.1499938964844,278.8500061035156,33598.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991811513900756,1.0,0.0,0.0,3.537182569503784,3.537205219268799,8.348496862708998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.84375,0.0,1393.8287353515625,1895.4371337890625,0.0,4293.09375,0.8783071637153625,1.0,0.0,3.0,1.0,0.0
18116880,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7903957962989807,0.413337230682373,0.3768289983272552,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9155402183532716,0.6485611796379089,0.6174013018608093,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9756496548652648,0.775999128818512,0.5428920388221741,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7951899170875549,0.4209770858287811,0.4038721919059753,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6666731238365173,0.2453951835632324,1.1320579051971436,284.9924011230469,284.95001220703125,300.1199951171875,291.60028076171875,297.9720153808594,297.2690734863281,284.99169921875,1.0,0.7158806324005127,0.3330238759517669,0.3330238759517669,1.0,1.0,-3.690898895263672,0.9092265963554382,2.781672477722168,0.0783236175775528,0.9045241475105286,0.9045241475105286,0.0,262.2985534667969,238.0,58084.11328125,0.0,4523.14013671875,1.0,279.1405944824219,283.0662536621094,294.5983581542969,298.290283203125,293.1499938964844,293.1499938964844,278.8500061035156,33598.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991811513900756,1.0,0.0,0.0,3.537182569503784,3.537205219268799,8.348496862708998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.84375,0.0,1393.8287353515625,1895.4371337890625,0.0,4293.09375,0.8783071637153625,1.0,0.0,3.0,1.0,0.0
18116940,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7988095879554749,0.4121969640254974,0.3755749464035034,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9265239238739014,0.6465977430343628,0.6153343915939331,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9866490364074708,0.7793487310409546,0.5450587868690491,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8041096329689026,0.4205772876739502,0.4032063782215118,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6744100451469421,0.2454302608966827,1.1305862665176392,284.9092712402344,284.95001220703125,300.1044616699219,291.5879821777344,297.9638061523437,297.26416015625,284.9095764160156,1.0,0.70975661277771,0.3328221142292022,0.3328221142292022,1.0,1.0,-3.686946630477905,0.9073890447616576,2.779557466506958,0.077479712665081,0.8263972401618958,0.8263972401618958,0.0,250.6561889648437,226.0,58577.390625,0.0,4438.7861328125,1.0,278.8593139648437,282.9626159667969,294.65093994140625,298.4302673339844,293.1499938964844,293.1499938964844,279.1499938964844,38654.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.411759614944458,3.4117817878723145,7.766943781462032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.052734375,0.0,1302.480224609375,1895.4371337890625,0.0,4300.0,0.8546730279922485,1.0,0.0,3.0,1.0,0.0
18117000,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7988095879554749,0.4121969640254974,0.3755749464035034,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9265239238739014,0.6465977430343628,0.6153343915939331,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9866490364074708,0.7793487310409546,0.5450587868690491,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8041096329689026,0.4205772876739502,0.4032063782215118,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6744100451469421,0.2454302608966827,1.1305862665176392,284.9092712402344,284.95001220703125,300.1044616699219,291.5879821777344,297.9638061523437,297.26416015625,284.9095764160156,1.0,0.70975661277771,0.3328221142292022,0.3328221142292022,1.0,1.0,-3.686946630477905,0.9073890447616576,2.779557466506958,0.077479712665081,0.8263972401618958,0.8263972401618958,0.0,250.6561889648437,226.0,58577.390625,0.0,4438.7861328125,1.0,278.8593139648437,282.9626159667969,294.65093994140625,298.4302673339844,293.1499938964844,293.1499938964844,279.1499938964844,38654.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.411759614944458,3.4117817878723145,7.766943781462032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.052734375,0.0,1302.480224609375,1895.4371337890625,0.0,4300.0,0.8546730279922485,1.0,0.0,3.0,1.0,0.0
18117060,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8088589906692505,0.4119658470153808,0.374718427658081,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9396429657936096,0.645562469959259,0.6136656999588013,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.997883915901184,0.7839378714561462,0.5476759076118469,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8142764568328857,0.420789510011673,0.4027644991874695,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6835943460464478,0.2458406239748001,1.129605770111084,284.9920349121094,284.95001220703125,300.0888977050781,291.5756530761719,297.9639892578125,297.2701110839844,284.9913635253906,1.0,0.7036491632461548,0.3326511085033417,0.3326511085033417,1.0,1.0,-3.685326099395752,0.9063475728034972,2.7789785861968994,0.0767161920666694,0.901601791381836,0.901601791381836,0.0,238.4249420166016,214.0,57920.03125,0.0,4357.32958984375,1.0,279.1405029296875,283.0692749023437,294.5728759765625,298.2539367675781,293.1499938964844,293.1499938964844,279.45001220703125,33590.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998991072177887,1.0,0.0,0.0,3.524371862411499,3.5243942737579346,8.288133699352329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.2197265625,0.0,1380.433349609375,1895.4371337890625,0.0,4291.48974609375,0.8754348158836365,1.0,0.0,3.0,1.0,0.0
18117120,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8088589906692505,0.4119658470153808,0.374718427658081,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9396429657936096,0.645562469959259,0.6136656999588013,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.997883915901184,0.7839378714561462,0.5476759076118469,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8142764568328857,0.420789510011673,0.4027644991874695,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6835943460464478,0.2458406239748001,1.129605770111084,284.9920349121094,284.95001220703125,300.0888977050781,291.5756530761719,297.9639892578125,297.2701110839844,284.9913635253906,1.0,0.7036491632461548,0.3326511085033417,0.3326511085033417,1.0,1.0,-3.685326099395752,0.9063475728034972,2.7789785861968994,0.0767161920666694,0.901601791381836,0.901601791381836,0.0,238.4249420166016,214.0,57920.03125,0.0,4357.32958984375,1.0,279.1405029296875,283.0692749023437,294.5728759765625,298.2539367675781,293.1499938964844,293.1499938964844,279.45001220703125,33590.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998991072177887,1.0,0.0,0.0,3.524371862411499,3.5243942737579346,8.288133699352329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.2197265625,0.0,1380.433349609375,1895.4371337890625,0.0,4291.48974609375,0.8754348158836365,1.0,0.0,3.0,1.0,0.0
18117180,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8176514506340027,0.4118919372558594,0.3742696940898895,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.951275110244751,0.6447516083717346,0.6124947667121887,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9990000128746032,0.7901753187179565,0.5337638854980469,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8232073783874512,0.4212028682231903,0.4027343988418579,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.6922401785850525,0.2464420646429062,1.1302639245986938,285.0409240722656,284.95001220703125,300.0732727050781,291.5632629394531,297.9696350097656,297.2837829589844,285.0388488769531,1.0,0.6968827247619629,0.3324801325798034,0.3324801325798034,1.0,1.0,-3.674283742904663,0.902491331100464,2.771792411804199,0.0760498046875,0.9975389838218688,0.9975389838218688,0.0,227.8973693847656,217.0,57415.42578125,0.0,4253.07568359375,1.0,279.4412841796875,283.1402893066406,294.5484924316406,298.18072509765625,293.1499938964844,293.1499938964844,279.1499938964844,31325.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932088255882264,1.0,0.0,0.0,3.713975429534912,3.7139992713928223,9.203888566844398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.3564453125,0.0,1569.92626953125,1895.4371337890625,0.0,4242.43994140625,0.9162423014640808,1.0,0.0,3.0,1.0,0.0
18117240,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8176514506340027,0.4118919372558594,0.3742696940898895,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.951275110244751,0.6447516083717346,0.6124947667121887,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9990000128746032,0.7901753187179565,0.5337638854980469,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8232073783874512,0.4212028682231903,0.4027343988418579,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.6922401785850525,0.2464420646429062,1.1302639245986938,285.0409240722656,284.95001220703125,300.0732727050781,291.5632629394531,297.9696350097656,297.2837829589844,285.0388488769531,1.0,0.6968827247619629,0.3324801325798034,0.3324801325798034,1.0,1.0,-3.674283742904663,0.902491331100464,2.771792411804199,0.0760498046875,0.9975389838218688,0.9975389838218688,0.0,227.8973693847656,217.0,57415.42578125,0.0,4253.07568359375,1.0,279.4412841796875,283.1402893066406,294.5484924316406,298.18072509765625,293.1499938964844,293.1499938964844,279.1499938964844,31325.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932088255882264,1.0,0.0,0.0,3.713975429534912,3.7139992713928223,9.203888566844398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.3564453125,0.0,1569.92626953125,1895.4371337890625,0.0,4242.43994140625,0.9162423014640808,1.0,0.0,3.0,1.0,0.0
18117300,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8188506364822388,0.4112124741077423,0.3739158809185028,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.952809512615204,0.6436736583709717,0.6117722988128662,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9990000128746032,0.7937986850738525,0.5307855010032654,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.824606716632843,0.4209495782852173,0.4026784002780914,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6937457919120789,0.246476873755455,1.1308356523513794,284.88690185546875,284.95001220703125,300.0654296875,291.5570678710937,297.97076416015625,297.28875732421875,284.8830261230469,1.0,0.6947810053825378,0.3323946297168731,0.3323946297168731,1.0,1.0,-3.663166284561157,0.898941695690155,2.7642245292663574,0.0744864866137504,0.8991543054580688,0.8991543054580688,0.0,225.776107788086,217.0,58400.38671875,0.0,4217.6904296875,1.0,279.1966247558594,282.9607238769531,294.6059265136719,298.4060363769531,293.1499938964844,293.1499938964844,279.1499938964844,35429.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7187767028808594,3.718801498413086,9.22770084343938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.94921875,0.0,1606.6885986328125,1895.4371337890625,0.0,4300.0,0.9183436036109924,1.0,0.0,3.0,1.0,0.0
18117360,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8193727731704712,0.4103729724884033,0.3731379508972168,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9535441398620604,0.6423836350440979,0.6105578541755676,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.7969730496406555,0.5286080241203308,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8254004716873169,0.4205110371112823,0.4022694230079651,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6946628093719482,0.2463777810335159,1.1303848028182983,284.8859558105469,284.95001220703125,300.0575561523437,291.5508117675781,297.9698486328125,297.2904968261719,284.8871459960937,1.0,0.693364679813385,0.3323697447776794,0.3323697447776794,1.0,1.0,-3.6571125984191895,0.8970565795898438,2.7600560188293457,0.0739407464861869,0.8757458925247192,0.8757458925247192,0.0,224.35324096679688,220.0,58172.00390625,0.0,4192.5283203125,1.0,279.1568603515625,282.9639892578125,294.60626220703125,298.3585510253906,293.1499938964844,293.1499938964844,279.45001220703125,38001.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650106906890869,3.6501314640045166,8.890055482879688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.18701171875,0.0,1548.264404296875,1895.4371337890625,0.0,4300.0,0.9064759612083436,1.0,0.0,3.0,1.0,0.0
18117420,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.820103108882904,0.4099977016448974,0.3724513351917267,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9542878270149232,0.6411559581756592,0.6090180277824402,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.8042935132980347,0.5261391401290894,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.826425313949585,0.420519471168518,0.4019928276538849,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6959391832351685,0.2467111647129058,1.1309270858764648,284.9945068359375,284.95001220703125,300.04168701171875,291.5382385253906,297.9770812988281,297.3056640625,284.9938049316406,1.0,0.6920381188392639,0.332319974899292,0.332319974899292,1.0,1.0,-3.651769876480103,0.8953180909156799,2.7564518451690674,0.0732583105564117,0.9630430936813354,0.9630430936813354,0.0,222.81138610839844,223.0,57333.69921875,0.0,4168.61328125,1.0,279.4423217773437,283.0976867675781,294.5282592773437,298.1708374023437,293.1499938964844,293.1499938964844,279.1499938964844,33607.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969110488891602,1.0,0.0,0.0,3.749631643295288,3.749656200408936,9.381461723023676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.1494140625,0.0,1628.4775390625,1895.4371337890625,0.0,4273.89892578125,0.9260749816894532,1.0,0.0,3.0,1.0,0.0
18117480,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.820103108882904,0.4099977016448974,0.3724513351917267,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9542878270149232,0.6411559581756592,0.6090180277824402,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.8042935132980347,0.5261391401290894,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.826425313949585,0.420519471168518,0.4019928276538849,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6959391832351685,0.2467111647129058,1.1309270858764648,284.9945068359375,284.95001220703125,300.04168701171875,291.5382385253906,297.9770812988281,297.3056640625,284.9938049316406,1.0,0.6920381188392639,0.332319974899292,0.332319974899292,1.0,1.0,-3.651769876480103,0.8953180909156799,2.7564518451690674,0.0732583105564117,0.9630430936813354,0.9630430936813354,0.0,222.81138610839844,223.0,57333.69921875,0.0,4168.61328125,1.0,279.4423217773437,283.0976867675781,294.5282592773437,298.1708374023437,293.1499938964844,293.1499938964844,279.1499938964844,33607.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969110488891602,1.0,0.0,0.0,3.749631643295288,3.749656200408936,9.381461723023676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.1494140625,0.0,1628.4775390625,1895.4371337890625,0.0,4273.89892578125,0.9260749816894532,1.0,0.0,3.0,1.0,0.0
18117540,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8190701007843018,0.408714085817337,0.3715651631355285,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9527594447135924,0.639036238193512,0.6073206663131714,297.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.8097285628318787,0.5269992351531982,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.825789749622345,0.4199326634407043,0.4016541242599487,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6956657767295837,0.2466828674077987,1.1315248012542725,284.890869140625,284.95001220703125,300.0256652832031,291.5255432128906,297.9725036621094,297.3051147460937,284.8924255371094,1.0,0.6920424699783325,0.3322702050209045,0.3322702050209045,1.0,1.0,-3.650009632110596,0.894632875919342,2.75537657737732,0.0730078518390655,0.8637725710868835,0.8637725710868835,0.0,223.1738128662109,226.0,57989.90234375,0.0,4166.1689453125,1.0,279.15679931640625,282.972412109375,294.5795288085937,298.3188781738281,293.1499938964844,293.1499938964844,279.45001220703125,39102.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630059957504273,3.630084276199341,8.792672474555729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.67333984375,0.0,1534.181396484375,1895.4371337890625,0.0,4300.0,0.9031673073768616,1.0,0.0,3.0,1.0,0.0
18117600,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8190701007843018,0.408714085817337,0.3715651631355285,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9527594447135924,0.639036238193512,0.6073206663131714,297.5461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.8097285628318787,0.5269992351531982,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.825789749622345,0.4199326634407043,0.4016541242599487,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6956657767295837,0.2466828674077987,1.1315248012542725,284.890869140625,284.95001220703125,300.0256652832031,291.5255432128906,297.9725036621094,297.3051147460937,284.8924255371094,1.0,0.6920424699783325,0.3322702050209045,0.3322702050209045,1.0,1.0,-3.650009632110596,0.894632875919342,2.75537657737732,0.0730078518390655,0.8637725710868835,0.8637725710868835,0.0,223.1738128662109,226.0,57989.90234375,0.0,4166.1689453125,1.0,279.15679931640625,282.972412109375,294.5795288085937,298.3188781738281,293.1499938964844,293.1499938964844,279.45001220703125,39102.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630059957504273,3.630084276199341,8.792672474555729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.67333984375,0.0,1534.181396484375,1895.4371337890625,0.0,4300.0,0.9031673073768616,1.0,0.0,3.0,1.0,0.0
18117660,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8177869915962219,0.4084577262401581,0.3711214363574981,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9507402777671814,0.6379970908164978,0.6060940027236938,297.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.8158382177352905,0.5289961695671082,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8247848153114319,0.4200597107410431,0.4015997946262359,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6949901580810547,0.2470521032810211,1.1327139139175415,285.00262451171875,284.95001220703125,300.00946044921875,291.5127258300781,297.9748840332031,297.313720703125,285.0020446777344,1.0,0.6928753852844238,0.3321797549724579,0.3321797549724579,1.0,1.0,-3.651759147644043,0.8948628902435303,2.7568962574005127,0.0727679580450058,0.9578896164894104,0.9578896164894104,0.0,224.28689575195312,229.0,57234.17578125,0.0,4177.80029296875,1.0,279.4421691894531,283.107666015625,294.5018615722656,298.1362609863281,293.1499938964844,293.1499938964844,279.1499938964844,33652.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969850182533264,1.0,0.0,0.0,3.732682228088379,3.7327065467834473,9.29683949379978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.2216796875,0.0,1609.1572265625,1895.4371337890625,0.0,4274.525390625,0.9223667979240416,1.0,0.0,3.0,1.0,0.0
18117720,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8177869915962219,0.4084577262401581,0.3711214363574981,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9507402777671814,0.6379970908164978,0.6060940027236938,297.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.8158382177352905,0.5289961695671082,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8247848153114319,0.4200597107410431,0.4015997946262359,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6949901580810547,0.2470521032810211,1.1327139139175415,285.00262451171875,284.95001220703125,300.00946044921875,291.5127258300781,297.9748840332031,297.313720703125,285.0020446777344,1.0,0.6928753852844238,0.3321797549724579,0.3321797549724579,1.0,1.0,-3.651759147644043,0.8948628902435303,2.7568962574005127,0.0727679580450058,0.9578896164894104,0.9578896164894104,0.0,224.28689575195312,229.0,57234.17578125,0.0,4177.80029296875,1.0,279.4421691894531,283.107666015625,294.5018615722656,298.1362609863281,293.1499938964844,293.1499938964844,279.1499938964844,33652.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969850182533264,1.0,0.0,0.0,3.732682228088379,3.7327065467834473,9.29683949379978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.2216796875,0.0,1609.1572265625,1895.4371337890625,0.0,4274.525390625,0.9223667979240416,1.0,0.0,3.0,1.0,0.0
18117780,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8153709173202515,0.4071692824363708,0.3702985048294067,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9473296403884888,0.6359292268753052,0.6045204401016235,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.8202487230300903,0.5327703356742859,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8228112459182739,0.4195075035095215,0.4013643264770508,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6934135556221008,0.2470017820596695,1.1335383653640747,284.8992004394531,284.95001220703125,299.9930114746094,291.49969482421875,297.9658203125,297.3072509765625,284.9002380371094,1.0,0.6942179203033447,0.3320893347263336,0.3320893347263336,1.0,1.0,-3.654129981994629,0.8952658176422119,2.758864164352417,0.0727200880646705,0.8644663095474243,0.8644663095474243,0.0,226.37060546875,232.0,57958.16015625,0.0,4197.15087890625,1.0,279.1576843261719,282.9811096191406,294.5549621582031,298.29034423828125,293.1499938964844,293.1499938964844,279.45001220703125,38745.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621616840362549,3.621641159057617,8.751818540986278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.92236328125,0.0,1522.199462890625,1895.4371337890625,0.0,4300.0,0.9011549353599548,1.0,0.0,3.0,1.0,0.0
18117840,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8153709173202515,0.4071692824363708,0.3702985048294067,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9473296403884888,0.6359292268753052,0.6045204401016235,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.8202487230300903,0.5327703356742859,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8228112459182739,0.4195075035095215,0.4013643264770508,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6934135556221008,0.2470017820596695,1.1335383653640747,284.8992004394531,284.95001220703125,299.9930114746094,291.49969482421875,297.9658203125,297.3072509765625,284.9002380371094,1.0,0.6942179203033447,0.3320893347263336,0.3320893347263336,1.0,1.0,-3.654129981994629,0.8952658176422119,2.758864164352417,0.0727200880646705,0.8644663095474243,0.8644663095474243,0.0,226.37060546875,232.0,57958.16015625,0.0,4197.15087890625,1.0,279.1576843261719,282.9811096191406,294.5549621582031,298.29034423828125,293.1499938964844,293.1499938964844,279.45001220703125,38745.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621616840362549,3.621641159057617,8.751818540986278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.92236328125,0.0,1522.199462890625,1895.4371337890625,0.0,4300.0,0.9011549353599548,1.0,0.0,3.0,1.0,0.0
18117900,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8140386343002319,0.4069476425647735,0.3699020445346832,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9454337358474731,0.6353160738945007,0.6037290692329407,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,0.822808563709259,0.534928023815155,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8216804265975952,0.4194928407669067,0.4012174010276794,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6924545168876648,0.24710513651371,1.133714199066162,285.0132141113281,284.95001220703125,299.9847106933594,291.4931030273437,297.964599609375,297.308349609375,285.0145874023437,1.0,0.6949701309204102,0.3320440948009491,0.3320440948009491,1.0,1.0,-3.655326843261719,0.8954736590385437,2.7598533630371094,0.0726221203804016,0.9431254863739014,0.9431254863739014,0.0,227.555419921875,232.0,57114.00390625,0.0,4207.76708984375,1.0,279.4010314941406,283.1180114746094,294.4873352050781,298.0793151855469,293.1499938964844,293.1499938964844,279.45001220703125,34312.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989014863967896,1.0,0.0,0.0,3.665719747543335,3.665743589401245,8.966270002019883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.9208984375,0.0,1538.04833984375,1895.4371337890625,0.0,4290.7333984375,0.90916645526886,1.0,0.0,3.0,1.0,0.0
18117960,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8131541609764099,0.4068456590175628,0.3698417544364929,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9440466165542604,0.6348578333854675,0.6033177971839905,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.825515627861023,0.5366513133049011,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8209322094917297,0.4196115136146545,0.4013385474681854,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.691871702671051,0.2473111897706985,1.1346808671951294,285.0067443847656,284.95001220703125,299.9763488769531,291.4864807128906,297.96453857421875,297.3111877441406,285.0057067871094,1.0,0.6958585381507874,0.3319417834281921,0.3319417834281921,1.0,1.0,-3.658139705657959,0.8959837555885315,2.7621560096740723,0.0724867656826973,0.9594051837921144,0.9594051837921144,0.0,228.5949249267578,235.0,57233.94921875,0.0,4221.8271484375,1.0,279.4431457519531,283.111572265625,294.4772644042969,298.1116943359375,293.1499938964844,293.1499938964844,279.1499938964844,33443.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975164532661438,1.0,0.0,0.0,3.730478763580322,3.730503082275391,9.28586644022289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.712890625,0.0,1605.0106201171875,1895.4371337890625,0.0,4279.02490234375,0.921454668045044,1.0,0.0,3.0,1.0,0.0
18118020,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8101198077201843,0.4054847359657287,0.3689862191677093,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9398210048675536,0.6327415108680725,0.6017342805862427,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.8292141556739807,0.5415941476821899,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8184196352958679,0.4190185666084289,0.4010981619358063,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6897553205490112,0.247189313173294,1.1353280544281006,284.9001159667969,284.95001220703125,299.9593811035156,291.4730529785156,297.9524841308594,297.3013000488281,284.901123046875,1.0,0.6976704597473145,0.3317371308803558,0.3317371308803558,1.0,1.0,-3.661647081375122,0.8963472843170166,2.765299797058105,0.0721606239676475,0.8655245304107666,0.8655245304107666,0.0,231.3828582763672,238.0,57983.19921875,0.0,4248.71142578125,1.0,279.15771484375,282.9819030761719,294.5336608886719,298.26971435546875,293.1499938964844,293.1499938964844,279.45001220703125,38639.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622536659240722,3.622560977935791,8.756264264775382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.76025390625,0.0,1522.4312744140625,1895.4371337890625,0.0,4300.0,0.9012665748596193,1.0,0.0,3.0,1.0,0.0
18118080,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8101198077201843,0.4054847359657287,0.3689862191677093,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9398210048675536,0.6327415108680725,0.6017342805862427,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.8292141556739807,0.5415941476821899,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8184196352958679,0.4190185666084289,0.4010981619358063,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6897553205490112,0.247189313173294,1.1353280544281006,284.9001159667969,284.95001220703125,299.9593811035156,291.4730529785156,297.9524841308594,297.3013000488281,284.901123046875,1.0,0.6976704597473145,0.3317371308803558,0.3317371308803558,1.0,1.0,-3.661647081375122,0.8963472843170166,2.765299797058105,0.0721606239676475,0.8655245304107666,0.8655245304107666,0.0,231.3828582763672,238.0,57983.19921875,0.0,4248.71142578125,1.0,279.15771484375,282.9819030761719,294.5336608886719,298.26971435546875,293.1499938964844,293.1499938964844,279.45001220703125,38639.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622536659240722,3.622560977935791,8.756264264775382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.76025390625,0.0,1522.4312744140625,1895.4371337890625,0.0,4300.0,0.9012665748596193,1.0,0.0,3.0,1.0,0.0
18118140,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8074904680252075,0.4050948619842529,0.3684888780117035,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9360407590866088,0.6316198110580444,0.6005057692527771,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.8339149951934814,0.5461825728416443,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8162102103233337,0.4190822839736938,0.4010534286499023,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6878832578659058,0.2474317550659179,1.1362485885620115,285.0067138671875,284.95001220703125,299.9421081542969,291.4593505859375,297.9491271972656,297.3028259277344,285.0060119628906,1.0,0.6995694637298584,0.3315325081348419,0.3315325081348419,1.0,1.0,-3.666138648986816,0.8970059752464294,2.7691328525543213,0.0717670172452926,0.9601469039916992,0.9601469039916992,0.0,234.0435028076172,241.0,57258.5234375,0.0,4277.529296875,1.0,279.4421691894531,283.1119079589844,294.4547424316406,298.0908508300781,293.1499938964844,293.1499938964844,279.1499938964844,33480.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984701871871948,1.0,0.0,0.0,3.730192422866821,3.7302167415618896,9.28444080727786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.25390625,0.0,1604.9659423828125,1895.4371337890625,0.0,4287.09033203125,0.9216749668121338,1.0,0.0,3.0,1.0,0.0
18118200,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8074904680252075,0.4050948619842529,0.3684888780117035,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9360407590866088,0.6316198110580444,0.6005057692527771,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.8339149951934814,0.5461825728416443,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8162102103233337,0.4190822839736938,0.4010534286499023,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6878832578659058,0.2474317550659179,1.1362485885620115,285.0067138671875,284.95001220703125,299.9421081542969,291.4593505859375,297.9491271972656,297.3028259277344,285.0060119628906,1.0,0.6995694637298584,0.3315325081348419,0.3315325081348419,1.0,1.0,-3.666138648986816,0.8970059752464294,2.7691328525543213,0.0717670172452926,0.9601469039916992,0.9601469039916992,0.0,234.0435028076172,241.0,57258.5234375,0.0,4277.529296875,1.0,279.4421691894531,283.1119079589844,294.4547424316406,298.0908508300781,293.1499938964844,293.1499938964844,279.1499938964844,33480.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984701871871948,1.0,0.0,0.0,3.730192422866821,3.7302167415618896,9.28444080727786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.25390625,0.0,1604.9659423828125,1895.4371337890625,0.0,4287.09033203125,0.9216749668121338,1.0,0.0,3.0,1.0,0.0
18118260,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8041495084762573,0.4036845564842224,0.3675895631313324,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9315356016159058,0.629468560218811,0.5988897085189819,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.8371140360832214,0.5515332818031311,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8134982585906982,0.4184580147266388,0.4007874131202698,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6855874061584473,0.2472524940967559,1.13666570186615,284.8996276855469,284.95001220703125,299.9244689941406,291.4454040527344,297.9357604980469,297.2914123535156,284.900634765625,1.0,0.701511800289154,0.3313029706478119,0.3313029706478119,1.0,1.0,-3.6697380542755127,0.8973150849342346,2.772423028945923,0.0713666528463363,0.8657699823379517,0.8657699823379517,0.0,237.1031188964844,244.0,58004.8671875,0.0,4306.47412109375,1.0,279.1576843261719,282.98150634765625,294.5121459960937,298.2489624023437,293.1499938964844,293.1499938964844,279.45001220703125,38642.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624231576919556,3.624255895614624,8.764460517340922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.8984375,0.0,1524.31982421875,1895.4371337890625,0.0,4300.0,0.9016377329826356,1.0,0.0,3.0,1.0,0.0
18118320,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8041495084762573,0.4036845564842224,0.3675895631313324,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9315356016159058,0.629468560218811,0.5988897085189819,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.8371140360832214,0.5515332818031311,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8134982585906982,0.4184580147266388,0.4007874131202698,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6855874061584473,0.2472524940967559,1.13666570186615,284.8996276855469,284.95001220703125,299.9244689941406,291.4454040527344,297.9357604980469,297.2914123535156,284.900634765625,1.0,0.701511800289154,0.3313029706478119,0.3313029706478119,1.0,1.0,-3.6697380542755127,0.8973150849342346,2.772423028945923,0.0713666528463363,0.8657699823379517,0.8657699823379517,0.0,237.1031188964844,244.0,58004.8671875,0.0,4306.47412109375,1.0,279.1576843261719,282.98150634765625,294.5121459960937,298.2489624023437,293.1499938964844,293.1499938964844,279.45001220703125,38642.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624231576919556,3.624255895614624,8.764460517340922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.8984375,0.0,1524.31982421875,1895.4371337890625,0.0,4300.0,0.9016377329826356,1.0,0.0,3.0,1.0,0.0
18118380,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.801371693611145,0.4032531678676605,0.3670588135719299,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9276424646377563,0.6283169984817505,0.5976380705833435,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.8414040803909302,0.5563310980796814,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8111775517463684,0.4184993207454681,0.4007258117198944,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6836326718330383,0.2474491894245147,1.137398600578308,285.0061950683594,284.95001220703125,299.906494140625,291.43115234375,297.931396484375,297.2919311523437,285.0054931640625,1.0,0.7034673690795898,0.3310734033584595,0.3310734033584595,1.0,1.0,-3.67416787147522,0.897870659828186,2.776297092437744,0.0708826854825019,0.96005517244339,0.96005517244339,0.0,239.92019653320312,247.0,57270.0546875,0.0,4336.23291015625,1.0,279.4421691894531,283.1117553710937,294.43048095703125,298.0682067871094,293.1499938964844,293.1499938964844,279.1499938964844,33499.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993677735328674,1.0,0.0,0.0,3.7310829162597656,3.731107234954834,9.288874025514816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.59375,0.0,1606.138671875,1895.4371337890625,0.0,4294.6689453125,0.9218875765800476,1.0,0.0,3.0,1.0,0.0
18118440,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.801371693611145,0.4032531678676605,0.3670588135719299,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9276424646377563,0.6283169984817505,0.5976380705833435,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.8414040803909302,0.5563310980796814,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8111775517463684,0.4184993207454681,0.4007258117198944,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6836326718330383,0.2474491894245147,1.137398600578308,285.0061950683594,284.95001220703125,299.906494140625,291.43115234375,297.931396484375,297.2919311523437,285.0054931640625,1.0,0.7034673690795898,0.3310734033584595,0.3310734033584595,1.0,1.0,-3.67416787147522,0.897870659828186,2.776297092437744,0.0708826854825019,0.96005517244339,0.96005517244339,0.0,239.92019653320312,247.0,57270.0546875,0.0,4336.23291015625,1.0,279.4421691894531,283.1117553710937,294.43048095703125,298.0682067871094,293.1499938964844,293.1499938964844,279.1499938964844,33499.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993677735328674,1.0,0.0,0.0,3.7310829162597656,3.731107234954834,9.288874025514816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.59375,0.0,1606.138671875,1895.4371337890625,0.0,4294.6689453125,0.9218875765800476,1.0,0.0,3.0,1.0,0.0
18118500,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7999802827835083,0.4026039242744446,0.3667846024036407,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9257138967514038,0.6273186206817627,0.5970302820205688,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9990000128746032,0.8429510593414307,0.5587411522865295,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.810034453868866,0.4182538390159607,0.4007338583469391,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6827055811882019,0.247402086853981,1.1379786729812622,284.8807678222656,284.95001220703125,299.8973388671875,291.4239196777344,297.92529296875,297.287109375,284.87896728515625,1.0,0.7044894695281982,0.3309586346149444,0.3309586346149444,1.0,1.0,-3.67671799659729,0.8982434868812561,2.7784745693206787,0.0707422941923141,0.8742049336433411,0.8742049336433411,0.0,241.3646697998047,247.0,58220.4609375,0.0,4352.27294921875,1.0,279.19635009765625,282.9609069824219,294.48651123046875,298.2739562988281,293.1499938964844,293.1499938964844,279.1499938964844,37448.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.702622890472412,3.702647686004639,9.14770680537913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.4599609375,0.0,1603.5018310546875,1895.4371337890625,0.0,4300.0,0.9160420894622804,1.0,0.0,3.0,1.0,0.0
18118560,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7980272769927979,0.401812195777893,0.3661418259143829,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9231679439544678,0.6261479258537292,0.5960146188735962,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.8442041277885437,0.5617510676383972,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.808407723903656,0.4178615808486938,0.4004540145397186,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.681337296962738,0.2472335398197174,1.137674331665039,284.8985595703125,284.95001220703125,299.8880920410156,291.4165954589844,297.9174194335937,297.2799987792969,284.9000549316406,1.0,0.7054246068000793,0.3308432698249817,0.3308432698249817,1.0,1.0,-3.677643060684204,0.8981359004974365,2.779507160186768,0.0704662129282951,0.8651095628738403,0.8651095628738403,0.0,243.065658569336,250.0,57998.40625,0.0,4365.49267578125,1.0,279.15692138671875,282.9814147949219,294.4899597167969,298.2264099121094,293.1499938964844,293.1499938964844,279.45001220703125,38834.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6224477291107178,3.622472047805786,8.755835096962983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.29150390625,0.0,1523.7813720703125,1895.4371337890625,0.0,4300.0,0.9013351798057556,1.0,0.0,3.0,1.0,0.0
18118620,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7952643036842346,0.401349276304245,0.3655774295330047,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9193451404571532,0.6249746680259705,0.594738245010376,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.8481428027153015,0.5665820240974426,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8060300350189209,0.417891651391983,0.4003791213035583,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.679391622543335,0.2473983615636825,1.138259768486023,285.0056457519531,284.95001220703125,299.8692932128906,291.40167236328125,297.9125061035156,297.280029296875,285.0048828125,1.0,0.7073691487312317,0.3306125700473785,0.3306125700473785,1.0,1.0,-3.681849241256714,0.898618757724762,2.7832305431365967,0.0699553936719894,0.9594652056694032,0.9594652056694032,0.0,245.93869018554688,253.0,57266.10546875,0.0,4395.11669921875,1.0,279.442138671875,283.1117858886719,294.4052734375,298.04376220703125,293.1499938964844,293.1499938964844,279.1499938964844,33525.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.730922222137451,3.73094654083252,9.288074238611444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.1337890625,0.0,1606.1544189453125,1895.4371337890625,0.0,4300.0,0.921807050704956,1.0,0.0,3.0,1.0,0.0
