time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118680,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7952643036842346,0.401349276304245,0.3655774295330047,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9193451404571532,0.6249746680259705,0.594738245010376,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.8481428027153015,0.5665820240974426,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8060300350189209,0.417891651391983,0.4003791213035583,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.679391622543335,0.2473983615636825,1.138259768486023,285.0056457519531,284.95001220703125,299.8692932128906,291.40167236328125,297.9125061035156,297.280029296875,285.0048828125,1.0,0.7073691487312317,0.3306125700473785,0.3306125700473785,1.0,1.0,-3.681849241256714,0.898618757724762,2.7832305431365967,0.0699553936719894,0.9594652056694032,0.9594652056694032,0.0,245.93869018554688,253.0,57266.10546875,0.0,4395.11669921875,1.0,279.442138671875,283.1117858886719,294.4052734375,298.04376220703125,293.1499938964844,293.1499938964844,279.1499938964844,33525.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.730922222137451,3.73094654083252,9.288074238611444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.1337890625,0.0,1606.1544189453125,1895.4371337890625,0.0,4300.0,0.921807050704956,1.0,0.0,3.0,1.0,0.0
18118740,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7919719815254211,0.3998844027519226,0.3646317720413208,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9150320887565612,0.6227922439575195,0.593093752861023,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.8505752682685852,0.571987509727478,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8032240271568298,0.4172478318214416,0.4000965058803558,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6771370768547058,0.2471546828746795,1.138399362564087,284.8992919921875,284.95001220703125,299.8500061035156,291.38641357421875,297.898193359375,297.2679138183594,284.9002685546875,1.0,0.7093013525009155,0.3303818702697754,0.3303818702697754,1.0,1.0,-3.685070753097534,0.8988046050071716,2.7862660884857178,0.0695124715566635,0.8651347160339355,0.8651347160339355,0.0,249.118408203125,256.0,57998.9296875,0.0,4424.00341796875,1.0,279.1576843261719,282.982421875,294.465087890625,298.20086669921875,293.1499938964844,293.1499938964844,279.45001220703125,38681.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6229658126831055,3.622990131378174,8.75833961799799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.00732421875,0.0,1523.2119140625,1895.4371337890625,0.0,4300.0,0.9013869166374208,1.0,0.0,3.0,1.0,0.0
18118800,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7919719815254211,0.3998844027519226,0.3646317720413208,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9150320887565612,0.6227922439575195,0.593093752861023,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.8505752682685852,0.571987509727478,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8032240271568298,0.4172478318214416,0.4000965058803558,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6771370768547058,0.2471546828746795,1.138399362564087,284.8992919921875,284.95001220703125,299.8500061035156,291.38641357421875,297.898193359375,297.2679138183594,284.9002685546875,1.0,0.7093013525009155,0.3303818702697754,0.3303818702697754,1.0,1.0,-3.685070753097534,0.8988046050071716,2.7862660884857178,0.0695124715566635,0.8651347160339355,0.8651347160339355,0.0,249.118408203125,256.0,57998.9296875,0.0,4424.00341796875,1.0,279.1576843261719,282.982421875,294.465087890625,298.20086669921875,293.1499938964844,293.1499938964844,279.45001220703125,38681.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6229658126831055,3.622990131378174,8.75833961799799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.00732421875,0.0,1523.2119140625,1895.4371337890625,0.0,4300.0,0.9013869166374208,1.0,0.0,3.0,1.0,0.0
18118860,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7891140580177307,0.3992251455783844,0.3639651536941528,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9112380743026732,0.6214296817779541,0.591718852519989,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.8539846539497375,0.5769891142845154,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.800717830657959,0.4170987904071808,0.399929791688919,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.675058901309967,0.2471106946468353,1.1384212970733645,285.00494384765625,284.95001220703125,299.8296813964844,291.3724975585937,297.8913879394531,297.2659606933594,285.00421142578125,1.0,0.711178183555603,0.3301613330841064,0.3301613330841064,1.0,1.0,-3.688454151153565,0.8990740180015564,2.789380073547364,0.068994902074337,0.958329439163208,0.958329439163208,0.0,252.0985412597656,259.0,57239.77734375,0.0,4452.140625,1.0,279.442138671875,283.1123352050781,294.3808288574219,298.01763916015625,293.1499938964844,293.1499938964844,279.1499938964844,33542.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7285315990448,3.728555917739868,9.27617520574131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.6884765625,0.0,1603.5262451171875,1895.4371337890625,0.0,4300.0,0.921337902545929,1.0,0.0,3.0,1.0,0.0
18118920,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7891140580177307,0.3992251455783844,0.3639651536941528,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9112380743026732,0.6214296817779541,0.591718852519989,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.8539846539497375,0.5769891142845154,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.800717830657959,0.4170987904071808,0.399929791688919,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.675058901309967,0.2471106946468353,1.1384212970733645,285.00494384765625,284.95001220703125,299.8296813964844,291.3724975585937,297.8913879394531,297.2659606933594,285.00421142578125,1.0,0.711178183555603,0.3301613330841064,0.3301613330841064,1.0,1.0,-3.688454151153565,0.8990740180015564,2.789380073547364,0.068994902074337,0.958329439163208,0.958329439163208,0.0,252.0985412597656,259.0,57239.77734375,0.0,4452.140625,1.0,279.442138671875,283.1123352050781,294.3808288574219,298.01763916015625,293.1499938964844,293.1499938964844,279.1499938964844,33542.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7285315990448,3.728555917739868,9.27617520574131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.6884765625,0.0,1603.5262451171875,1895.4371337890625,0.0,4300.0,0.921337902545929,1.0,0.0,3.0,1.0,0.0
18118980,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7853808999061584,0.3973511159420013,0.3627089262008667,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.906668782234192,0.6188338994979858,0.5897476673126221,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.8555086255073547,0.5830094814300537,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7974530458450317,0.4160362482070923,0.3993173837661743,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6722431182861328,0.2463842928409576,1.1367474794387815,284.8980712890625,284.95001220703125,299.8077697753906,291.36151123046875,297.8730773925781,297.24951171875,284.8990173339844,1.0,0.7128978967666626,0.3299408257007599,0.3299408257007599,1.0,1.0,-3.689072132110596,0.8985249996185303,2.790547132492065,0.0684236213564872,0.8629586696624756,0.8629586696624756,0.0,255.5606384277344,262.0,57920.72265625,0.0,4475.6689453125,1.0,279.15771484375,282.9834289550781,294.4418640136719,298.1730041503906,293.1499938964844,293.1499938964844,279.45001220703125,38777.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6171295642852783,3.617153644561768,8.730144145374652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.82861328125,0.0,1517.499755859375,1895.4371337890625,0.0,4300.0,0.9001534581184387,1.0,0.0,3.0,1.0,0.0
18119040,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7853808999061584,0.3973511159420013,0.3627089262008667,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.906668782234192,0.6188338994979858,0.5897476673126221,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.8555086255073547,0.5830094814300537,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7974530458450317,0.4160362482070923,0.3993173837661743,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6722431182861328,0.2463842928409576,1.1367474794387815,284.8980712890625,284.95001220703125,299.8077697753906,291.36151123046875,297.8730773925781,297.24951171875,284.8990173339844,1.0,0.7128978967666626,0.3299408257007599,0.3299408257007599,1.0,1.0,-3.689072132110596,0.8985249996185303,2.790547132492065,0.0684236213564872,0.8629586696624756,0.8629586696624756,0.0,255.5606384277344,262.0,57920.72265625,0.0,4475.6689453125,1.0,279.15771484375,282.9834289550781,294.4418640136719,298.1730041503906,293.1499938964844,293.1499938964844,279.45001220703125,38777.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6171295642852783,3.617153644561768,8.730144145374652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.82861328125,0.0,1517.499755859375,1895.4371337890625,0.0,4300.0,0.9001534581184387,1.0,0.0,3.0,1.0,0.0
18119100,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7834909558296204,0.3967859148979187,0.3620434403419494,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9044204354286194,0.6178959608078003,0.5886968374252319,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.856663167476654,0.5860522389411926,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7957591414451599,0.4157149493694305,0.3989221453666687,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6707221269607544,0.2460894584655761,1.135340929031372,285.01007080078125,284.95001220703125,299.7962646484375,291.3570556640625,297.8670349121094,297.2455139160156,285.0112609863281,1.0,0.7136515974998474,0.3298305571079254,0.3298305571079254,1.0,1.0,-3.6884970664978014,0.8979940414428711,2.790503025054932,0.0679925307631492,0.9396119713783264,0.9396119713783264,0.0,257.2755126953125,262.0,57033.88671875,0.0,4484.884765625,1.0,279.40087890625,283.1193542480469,294.3747253417969,297.9617004394531,293.1499938964844,293.1499938964844,279.45001220703125,34394.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659262418746948,3.6592862606048575,8.934708830565796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.8447265625,0.0,1531.45654296875,1895.4371337890625,0.0,4300.0,0.907762050628662,1.0,0.0,3.0,1.0,0.0
18119160,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7820835709571838,0.3963258862495422,0.3616898953914642,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9027003049850464,0.6170883178710938,0.5879907608032227,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9990000128746032,0.8579597473144531,0.5885686874389648,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7944821119308472,0.4155017137527466,0.3987649381160736,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6695536971092224,0.245866522192955,1.1345614194869995,285.0019836425781,284.95001220703125,299.78436279296875,291.353271484375,297.8623046875,297.2433776855469,285.0008544921875,1.0,0.714445173740387,0.329735517501831,0.329735517501831,1.0,1.0,-3.6891214847564697,0.8978615999221802,2.791259765625,0.0677111074328422,0.9534648060798644,0.9534648060798644,0.0,258.7547912597656,265.0,57106.62890625,0.0,4495.94775390625,1.0,279.443115234375,283.11260986328125,294.3588562011719,297.9880065917969,293.1499938964844,293.1499938964844,279.1499938964844,33585.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.721064567565918,3.7210888862609854,9.239058158527768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.2861328125,0.0,1595.257568359375,1895.4371337890625,0.0,4300.0,0.919413149356842,1.0,0.0,3.0,1.0,0.0
18119220,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.778262197971344,0.3942424058914184,0.3602290451526642,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8983453512191772,0.6142681837081909,0.5857893228530884,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.858676552772522,0.5946754813194275,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7910951972007751,0.4142152965068817,0.3979188501834869,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6664893627166748,0.2448314279317855,1.1313769817352295,284.8976745605469,284.95001220703125,299.75946044921875,291.3475341796875,297.8418273925781,297.2250061035156,284.89862060546875,1.0,0.7158413529396057,0.3295454084873199,0.3295454084873199,1.0,1.0,-3.687220573425293,0.8966733813285828,2.790547132492065,0.0670523643493652,0.8586370348930359,0.8586370348930359,0.0,262.2130432128906,268.0,57724.65625,0.0,4512.44140625,1.0,279.1578369140625,282.98785400390625,294.42242431640625,298.141357421875,293.1499938964844,293.1499938964844,279.45001220703125,38913.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.600781202316284,3.6008050441741943,8.651406915305415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.19384765625,0.0,1500.6048583984375,1895.4371337890625,0.0,4300.0,0.8966456055641174,1.0,0.0,3.0,1.0,0.0
18119280,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.778262197971344,0.3942424058914184,0.3602290451526642,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8983453512191772,0.6142681837081909,0.5857893228530884,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.858676552772522,0.5946754813194275,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7910951972007751,0.4142152965068817,0.3979188501834869,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6664893627166748,0.2448314279317855,1.1313769817352295,284.8976745605469,284.95001220703125,299.75946044921875,291.3475341796875,297.8418273925781,297.2250061035156,284.89862060546875,1.0,0.7158413529396057,0.3295454084873199,0.3295454084873199,1.0,1.0,-3.687220573425293,0.8966733813285828,2.790547132492065,0.0670523643493652,0.8586370348930359,0.8586370348930359,0.0,262.2130432128906,268.0,57724.65625,0.0,4512.44140625,1.0,279.1578369140625,282.98785400390625,294.42242431640625,298.141357421875,293.1499938964844,293.1499938964844,279.45001220703125,38913.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.600781202316284,3.6008050441741943,8.651406915305415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.19384765625,0.0,1500.6048583984375,1895.4371337890625,0.0,4300.0,0.8966456055641174,1.0,0.0,3.0,1.0,0.0
18119340,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7749201655387878,0.3930462598800659,0.3590671420097351,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8944257497787476,0.6123387813568115,0.5838712453842163,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9990000128746032,0.860386312007904,0.5997313261032104,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7880525588989258,0.4135037064552307,0.3972081243991852,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6636488437652588,0.2440855056047439,1.1281461715698242,284.9994812011719,284.95001220703125,299.7331237792969,291.34405517578125,297.8292236328125,297.21746826171875,284.9986267089844,1.0,0.7170767188072205,0.3293553292751312,0.3293553292751312,1.0,1.0,-3.684851884841919,0.8953533172607422,2.7894985675811768,0.0662363246083259,0.9468235373497008,0.9468235373497008,0.0,265.404541015625,271.0,56886.421875,0.0,4525.94580078125,1.0,279.4419860839844,283.1157531738281,294.3436279296875,297.9577941894531,293.1499938964844,293.1499938964844,279.1499938964844,33717.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995716214179992,1.0,0.0,0.0,3.701951503753662,3.701975584030152,9.144389423454412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.9150390625,0.0,1574.419677734375,1895.4371337890625,0.0,4296.38818359375,0.9153958559036256,1.0,0.0,3.0,1.0,0.0
18119400,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7749201655387878,0.3930462598800659,0.3590671420097351,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8944257497787476,0.6123387813568115,0.5838712453842163,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9990000128746032,0.860386312007904,0.5997313261032104,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7880525588989258,0.4135037064552307,0.3972081243991852,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6636488437652588,0.2440855056047439,1.1281461715698242,284.9994812011719,284.95001220703125,299.7331237792969,291.34405517578125,297.8292236328125,297.21746826171875,284.9986267089844,1.0,0.7170767188072205,0.3293553292751312,0.3293553292751312,1.0,1.0,-3.684851884841919,0.8953533172607422,2.7894985675811768,0.0662363246083259,0.9468235373497008,0.9468235373497008,0.0,265.404541015625,271.0,56886.421875,0.0,4525.94580078125,1.0,279.4419860839844,283.1157531738281,294.3436279296875,297.9577941894531,293.1499938964844,293.1499938964844,279.1499938964844,33717.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995716214179992,1.0,0.0,0.0,3.701951503753662,3.701975584030152,9.144389423454412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.9150390625,0.0,1574.419677734375,1895.4371337890625,0.0,4296.38818359375,0.9153958559036256,1.0,0.0,3.0,1.0,0.0
18119460,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.770615816116333,0.3908083438873291,0.3574875891208648,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.889495849609375,0.6093493103981018,0.5815320611000061,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9978441596031188,0.8606503009796143,0.6021003127098083,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7841269373893738,0.4120370745658874,0.3962197601795196,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6600925326347351,0.2428537309169769,1.1241872310638428,284.89678955078125,284.95001220703125,299.7054138183594,291.3426513671875,297.80816650390625,297.19927978515625,284.8975524902344,1.0,0.7179467678070068,0.3292180895805359,0.3292180895805359,1.0,1.0,-3.677053928375244,0.8926001191139221,2.784453868865967,0.0654179006814956,0.8521482944488525,0.8521482944488525,0.0,269.3653564453125,274.0,57407.7734375,0.0,4529.1015625,1.0,279.157958984375,282.9940490722656,294.40704345703125,298.10760498046875,293.1499938964844,293.1499938964844,279.45001220703125,39081.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.575448751449585,3.575472831726074,8.530106470061583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.94677734375,0.0,1474.384765625,1895.4371337890625,0.0,4300.0,0.8911483883857727,1.0,0.0,3.0,1.0,0.0
18119520,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.770615816116333,0.3908083438873291,0.3574875891208648,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.889495849609375,0.6093493103981018,0.5815320611000061,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9978441596031188,0.8606503009796143,0.6021003127098083,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7841269373893738,0.4120370745658874,0.3962197601795196,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6600925326347351,0.2428537309169769,1.1241872310638428,284.89678955078125,284.95001220703125,299.7054138183594,291.3426513671875,297.80816650390625,297.19927978515625,284.8975524902344,1.0,0.7179467678070068,0.3292180895805359,0.3292180895805359,1.0,1.0,-3.677053928375244,0.8926001191139221,2.784453868865967,0.0654179006814956,0.8521482944488525,0.8521482944488525,0.0,269.3653564453125,274.0,57407.7734375,0.0,4529.1015625,1.0,279.157958984375,282.9940490722656,294.40704345703125,298.10760498046875,293.1499938964844,293.1499938964844,279.45001220703125,39081.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.575448751449585,3.575472831726074,8.530106470061583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.94677734375,0.0,1474.384765625,1895.4371337890625,0.0,4300.0,0.8911483883857727,1.0,0.0,3.0,1.0,0.0
18119580,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.767060399055481,0.3894640207290649,0.356206327676773,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8853169679641724,0.6072465777397156,0.5794697403907776,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9958752989768982,0.8627890944480896,0.6033617258071899,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7808190584182739,0.4111517965793609,0.3953590095043182,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6570109128952026,0.2419376373291015,1.1202406883239746,284.9953918457031,284.95001220703125,299.6763916015625,291.34307861328125,297.7978820800781,297.1957397460937,284.9945373535156,1.0,0.7185142040252686,0.3290808498859405,0.3290808498859405,1.0,1.0,-3.6687519550323486,0.8897165060043335,2.7790355682373047,0.0642906054854393,0.9362056255340576,0.9362056255340576,0.0,272.69049072265625,277.0,56509.59765625,0.0,4526.87939453125,1.0,279.4417724609375,283.1201477050781,294.3334045410156,297.9227600097656,293.1499938964844,293.1499938964844,279.1499938964844,33846.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976871609687804,1.0,0.0,0.0,3.6727027893066406,3.672726631164551,9.000463592201413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.8046875,0.0,1542.3599853515625,1895.4371337890625,0.0,4280.46923828125,0.90890234708786,1.0,0.0,3.0,1.0,0.0
18119640,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.767060399055481,0.3894640207290649,0.356206327676773,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8853169679641724,0.6072465777397156,0.5794697403907776,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9958752989768982,0.8627890944480896,0.6033617258071899,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7808190584182739,0.4111517965793609,0.3953590095043182,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6570109128952026,0.2419376373291015,1.1202406883239746,284.9953918457031,284.95001220703125,299.6763916015625,291.34307861328125,297.7978820800781,297.1957397460937,284.9945373535156,1.0,0.7185142040252686,0.3290808498859405,0.3290808498859405,1.0,1.0,-3.6687519550323486,0.8897165060043335,2.7790355682373047,0.0642906054854393,0.9362056255340576,0.9362056255340576,0.0,272.69049072265625,277.0,56509.59765625,0.0,4526.87939453125,1.0,279.4417724609375,283.1201477050781,294.3334045410156,297.9227600097656,293.1499938964844,293.1499938964844,279.1499938964844,33846.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976871609687804,1.0,0.0,0.0,3.6727027893066406,3.672726631164551,9.000463592201413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.8046875,0.0,1542.3599853515625,1895.4371337890625,0.0,4280.46923828125,0.90890234708786,1.0,0.0,3.0,1.0,0.0
18119700,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7653172612190247,0.3883685171604156,0.3555448055267334,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8832757472991943,0.6057733297348022,0.5784302353858948,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9949051141738892,0.8631895780563354,0.603990375995636,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7792181968688965,0.4104296863079071,0.3949398696422577,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6555382609367371,0.2413206249475479,1.1183793544769287,284.87457275390625,284.95001220703125,299.661376953125,291.3439025878906,297.7890625,297.1893615722656,284.8734436035156,1.0,0.7187873721122742,0.3290122151374817,0.3290122151374817,1.0,1.0,-3.664725780487061,0.8883059024810791,2.776419878005981,0.0638742372393608,0.850348174571991,0.850348174571991,0.0,274.3451232910156,277.0,57287.6015625,0.0,4526.04541015625,1.0,279.19781494140625,282.9777526855469,294.3899230957031,298.1223449707031,293.1499938964844,293.1499938964844,279.1499938964844,38298.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.626618385314941,3.6266427040100098,8.776008826316684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.8876953125,0.0,1524.401611328125,1895.4371337890625,0.0,4300.0,0.8994721174240112,1.0,0.0,3.0,1.0,0.0
18119760,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7630361914634705,0.3871487975120544,0.3545399010181427,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8806856870651245,0.6041494607925415,0.5770106315612793,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9934532046318054,0.8634677529335022,0.6042189598083496,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7771240472793579,0.4095745384693146,0.3942471146583557,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6536457538604736,0.2405891120433807,1.1156713962554932,284.8978881835937,284.95001220703125,299.64605712890625,291.3451232910156,297.7793273925781,297.18170166015625,284.899169921875,1.0,0.7188869118690491,0.3290081918239593,0.3290081918239593,1.0,1.0,-3.657995223999024,0.8863012790679932,2.7716939449310303,0.0634178668260574,0.8441705703735352,0.8441705703735352,0.0,276.33642578125,280.0,56942.72265625,0.0,4519.814453125,1.0,279.15753173828125,283.0054626464844,294.3934020996094,298.06658935546875,293.1499938964844,293.1499938964844,279.45001220703125,39390.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.534956455230713,3.534979820251465,8.337991062035144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.61474609375,0.0,1433.4705810546875,1895.4371337890625,0.0,4300.0,0.8824656009674072,1.0,0.0,3.0,1.0,0.0
18119820,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7598268389701843,0.3857218325138092,0.3531752228736877,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8768965005874634,0.6019377112388611,0.5748355984687805,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9917300939559937,0.865602970123291,0.6055413484573364,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7741358876228333,0.4085926115512848,0.3932821452617645,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.65082848072052,0.2395706325769424,1.1112067699432373,284.993896484375,284.95001220703125,299.614501953125,291.3485412597656,297.77001953125,297.1799011230469,284.9930725097656,1.0,0.7191770672798157,0.3290001153945923,0.3290001153945923,1.0,1.0,-3.648786067962648,0.8835738301277161,2.765212297439575,0.0626542046666145,0.9263548254966736,0.9263548254966736,0.0,279.28692626953125,283.0,56081.9375,0.0,4512.72998046875,1.0,279.44146728515625,283.1280212402344,294.3281555175781,297.8878173828125,293.1499938964844,293.1499938964844,279.1499938964844,33846.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949608445167542,1.0,0.0,0.0,3.636766195297241,3.636789560317993,8.825189752315055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.890625,0.0,1502.438720703125,1895.4371337890625,0.0,4257.35107421875,0.9008283019065856,1.0,0.0,3.0,1.0,0.0
18119880,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7598268389701843,0.3857218325138092,0.3531752228736877,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8768965005874634,0.6019377112388611,0.5748355984687805,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9917300939559937,0.865602970123291,0.6055413484573364,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7741358876228333,0.4085926115512848,0.3932821452617645,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.65082848072052,0.2395706325769424,1.1112067699432373,284.993896484375,284.95001220703125,299.614501953125,291.3485412597656,297.77001953125,297.1799011230469,284.9930725097656,1.0,0.7191770672798157,0.3290001153945923,0.3290001153945923,1.0,1.0,-3.648786067962648,0.8835738301277161,2.765212297439575,0.0626542046666145,0.9263548254966736,0.9263548254966736,0.0,279.28692626953125,283.0,56081.9375,0.0,4512.72998046875,1.0,279.44146728515625,283.1280212402344,294.3281555175781,297.8878173828125,293.1499938964844,293.1499938964844,279.1499938964844,33846.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949608445167542,1.0,0.0,0.0,3.636766195297241,3.636789560317993,8.825189752315055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.890625,0.0,1502.438720703125,1895.4371337890625,0.0,4257.35107421875,0.9008283019065856,1.0,0.0,3.0,1.0,0.0
18119940,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7560261487960815,0.3833382427692413,0.3514275550842285,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8725082874298096,0.5987488031387329,0.5722682476043701,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9893348813056946,0.8661293983459473,0.6062887907028198,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7706340551376343,0.4069329798221588,0.39207524061203,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6476227641105652,0.2381246834993362,1.1061437129974363,284.9003295898437,284.95001220703125,299.5817565917969,291.35308837890625,297.7516784667969,297.166748046875,284.90093994140625,1.0,0.7193487286567688,0.3289920091629028,0.3289920091629028,1.0,1.0,-3.636960506439209,0.8800672888755798,2.7568931579589844,0.0619255788624286,0.8374238610267639,0.8374238610267639,0.0,282.7579040527344,286.0,56496.48828125,0.0,4501.65283203125,1.0,279.1585388183594,283.0171813964844,294.3834228515625,298.0299987792969,293.1499938964844,293.1499938964844,279.45001220703125,39198.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.498349666595459,3.498372793197632,8.16619490251469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.94970703125,0.0,1393.841796875,1895.4371337890625,0.0,4300.0,0.8742436170578003,1.0,0.0,3.0,1.0,0.0
18120000,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7560261487960815,0.3833382427692413,0.3514275550842285,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8725082874298096,0.5987488031387329,0.5722682476043701,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9893348813056946,0.8661293983459473,0.6062887907028198,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7706340551376343,0.4069329798221588,0.39207524061203,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6476227641105652,0.2381246834993362,1.1061437129974363,284.9003295898437,284.95001220703125,299.5817565917969,291.35308837890625,297.7516784667969,297.166748046875,284.90093994140625,1.0,0.7193487286567688,0.3289920091629028,0.3289920091629028,1.0,1.0,-3.636960506439209,0.8800672888755798,2.7568931579589844,0.0619255788624286,0.8374238610267639,0.8374238610267639,0.0,282.7579040527344,286.0,56496.48828125,0.0,4501.65283203125,1.0,279.1585388183594,283.0171813964844,294.3834228515625,298.0299987792969,293.1499938964844,293.1499938964844,279.45001220703125,39198.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.498349666595459,3.498372793197632,8.16619490251469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.94970703125,0.0,1393.841796875,1895.4371337890625,0.0,4300.0,0.8742436170578003,1.0,0.0,3.0,1.0,0.0
18120060,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7529518604278564,0.381811112165451,0.3499903082847595,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8688672184944153,0.5964154005050659,0.5699971914291382,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.987590193748474,0.8680446147918701,0.6074827313423157,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7677595615386963,0.405853658914566,0.3910299241542816,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6448904871940613,0.2369974702596664,1.1012258529663086,284.9923400878906,284.95001220703125,299.5478515625,291.3586120605469,297.7421875,297.1653137207031,284.99151611328125,1.0,0.7194828391075134,0.3290575742721557,0.3290575742721557,1.0,1.0,-3.626753091812134,0.8772751092910767,2.7494781017303467,0.0613340809941291,0.9167965650558472,0.9167965650558472,0.0,285.6197509765625,289.0,55637.93359375,0.0,4491.30615234375,1.0,279.4411926269531,283.1361999511719,294.32861328125,297.8580017089844,293.1499938964844,293.1499938964844,279.1499938964844,33831.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918473958969116,1.0,0.0,0.0,3.599680185317993,3.599703311920166,8.646117635180417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.837890625,0.0,1461.90234375,1895.4371337890625,0.0,4230.82421875,0.8924849629402161,1.0,0.0,3.0,1.0,0.0
18120120,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7529518604278564,0.381811112165451,0.3499903082847595,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8688672184944153,0.5964154005050659,0.5699971914291382,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.987590193748474,0.8680446147918701,0.6074827313423157,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7677595615386963,0.405853658914566,0.3910299241542816,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6448904871940613,0.2369974702596664,1.1012258529663086,284.9923400878906,284.95001220703125,299.5478515625,291.3586120605469,297.7421875,297.1653137207031,284.99151611328125,1.0,0.7194828391075134,0.3290575742721557,0.3290575742721557,1.0,1.0,-3.626753091812134,0.8772751092910767,2.7494781017303467,0.0613340809941291,0.9167965650558472,0.9167965650558472,0.0,285.6197509765625,289.0,55637.93359375,0.0,4491.30615234375,1.0,279.4411926269531,283.1361999511719,294.32861328125,297.8580017089844,293.1499938964844,293.1499938964844,279.1499938964844,33831.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918473958969116,1.0,0.0,0.0,3.599680185317993,3.599703311920166,8.646117635180417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.837890625,0.0,1461.90234375,1895.4371337890625,0.0,4230.82421875,0.8924849629402161,1.0,0.0,3.0,1.0,0.0
18120180,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7492806315422058,0.3793515264987945,0.3481647372245788,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8646200299263,0.5931282639503479,0.5673268437385559,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9851210713386536,0.8683676719665527,0.6080819964408875,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7643633484840393,0.4041115045547485,0.3897377550601959,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6417618989944458,0.2354510426521301,1.095687985420227,284.90203857421875,284.95001220703125,299.5128479003906,291.3648376464844,297.72381591796875,297.1526184082031,284.90252685546875,1.0,0.7195137739181519,0.3291231393814087,0.3291231393814087,1.0,1.0,-3.613857746124268,0.8736884593963623,2.7401692867279053,0.0607682019472122,0.8303999304771423,0.8303999304771423,0.0,289.04296875,292.0,56017.0859375,0.0,4477.06884765625,1.0,279.1588439941406,283.0292358398437,294.3824768066406,298.001708984375,293.1499938964844,293.1499938964844,279.45001220703125,39193.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991930723190308,1.0,0.0,0.0,3.458338975906372,3.4583616256713867,7.980468694768206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.68603515625,0.0,1352.849609375,1895.4371337890625,0.0,4293.19482421875,0.8654074668884277,1.0,0.0,3.0,1.0,0.0
18120240,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7492806315422058,0.3793515264987945,0.3481647372245788,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8646200299263,0.5931282639503479,0.5673268437385559,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9851210713386536,0.8683676719665527,0.6080819964408875,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7643633484840393,0.4041115045547485,0.3897377550601959,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6417618989944458,0.2354510426521301,1.095687985420227,284.90203857421875,284.95001220703125,299.5128479003906,291.3648376464844,297.72381591796875,297.1526184082031,284.90252685546875,1.0,0.7195137739181519,0.3291231393814087,0.3291231393814087,1.0,1.0,-3.613857746124268,0.8736884593963623,2.7401692867279053,0.0607682019472122,0.8303999304771423,0.8303999304771423,0.0,289.04296875,292.0,56017.0859375,0.0,4477.06884765625,1.0,279.1588439941406,283.0292358398437,294.3824768066406,298.001708984375,293.1499938964844,293.1499938964844,279.45001220703125,39193.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991930723190308,1.0,0.0,0.0,3.458338975906372,3.4583616256713867,7.980468694768206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.68603515625,0.0,1352.849609375,1895.4371337890625,0.0,4293.19482421875,0.8654074668884277,1.0,0.0,3.0,1.0,0.0
18120300,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7475555539131165,0.3784961998462677,0.3472669124603271,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8626106977462769,0.5918501019477844,0.5659869909286499,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.98398619890213,0.8691789507865906,0.6084378957748413,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7627487182617188,0.40347820520401,0.3890646696090698,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6402409672737122,0.2347963452339172,1.0926847457885742,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.7184143066406,297.1513671875,285.0046691894531,1.0,0.7194636464118958,0.3291559219360351,0.3291559219360351,1.0,1.0,-3.607164859771729,0.8718267679214478,2.7353382110595703,0.0603431388735771,0.900244414806366,0.900244414806366,0.0,290.62408447265625,292.0,55157.90234375,0.0,4468.509765625,1.0,279.3970031738281,283.15484619140625,294.32696533203125,297.7923583984375,293.1499938964844,293.1499938964844,279.45001220703125,34403.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991974413394928,1.0,0.0,0.0,3.50300669670105,3.5030288696289062,8.187950584215287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.86474609375,0.0,1364.231201171875,1895.4371337890625,0.0,4231.90869140625,0.8729792833328247,1.0,0.0,3.0,1.0,0.0
18120360,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7462754845619202,0.3777247965335846,0.3466433882713318,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.861060619354248,0.5906728506088257,0.5649473071098328,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9832870960235596,0.870051383972168,0.6091201305389404,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7615447640419006,0.4029362499713897,0.3886067867279053,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6390590071678162,0.2342150807380676,1.090302348136902,284.9901123046875,284.95001220703125,299.476806640625,291.37158203125,297.7139587402344,297.1513366699219,284.9889831542969,1.0,0.7195193767547607,0.3292126059532165,0.3292126059532165,1.0,1.0,-3.6025660037994385,0.8706512451171875,2.731914758682251,0.0601873621344566,0.9068068265914916,0.9068068265914916,0.0,291.8918151855469,295.0,55173.296875,0.0,4463.75146484375,1.0,279.4417419433594,283.1439208984375,294.3344116210937,297.83367919921875,293.1499938964844,293.1499938964844,279.1499938964844,33750.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98818439245224,1.0,0.0,0.0,3.5629849433898926,3.5630075931549072,8.470738066534977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.029296875,0.0,1422.0670166015625,1895.4371337890625,0.0,4199.44970703125,0.8839603662490845,1.0,0.0,3.0,1.0,0.0
18120420,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7427202463150024,0.3751942813396454,0.3447502553462982,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8569480180740356,0.5872916579246521,0.5621838569641113,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9807355999946594,0.8701674342155457,0.6095762848854065,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7582488656044006,0.401116281747818,0.3872379064559936,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6359909772872925,0.2325733751058578,1.0843220949172974,284.9035949707031,284.95001220703125,299.4397888183594,291.37860107421875,297.6954345703125,297.1390686035156,284.90399169921875,1.0,0.7194302082061768,0.3293259739875793,0.3293259739875793,1.0,1.0,-3.588681221008301,0.8669198751449585,2.7217612266540527,0.059709332883358,0.8231759667396545,0.8231759667396545,0.0,295.28594970703125,298.0,55509.9296875,0.0,4446.75146484375,1.0,279.1592102050781,283.0417785644531,294.3934936523437,297.9808044433594,293.1499938964844,293.1499938964844,279.45001220703125,39189.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950653910636902,1.0,0.0,0.0,3.416495084762573,3.416517496109009,7.788519269524841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.84912109375,0.0,1310.908203125,1895.4371337890625,0.0,4258.2392578125,0.8561884164810181,1.0,0.0,3.0,1.0,0.0
18120480,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7427202463150024,0.3751942813396454,0.3447502553462982,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8569480180740356,0.5872916579246521,0.5621838569641113,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9807355999946594,0.8701674342155457,0.6095762848854065,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7582488656044006,0.401116281747818,0.3872379064559936,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6359909772872925,0.2325733751058578,1.0843220949172974,284.9035949707031,284.95001220703125,299.4397888183594,291.37860107421875,297.6954345703125,297.1390686035156,284.90399169921875,1.0,0.7194302082061768,0.3293259739875793,0.3293259739875793,1.0,1.0,-3.588681221008301,0.8669198751449585,2.7217612266540527,0.059709332883358,0.8231759667396545,0.8231759667396545,0.0,295.28594970703125,298.0,55509.9296875,0.0,4446.75146484375,1.0,279.1592102050781,283.0417785644531,294.3934936523437,297.9808044433594,293.1499938964844,293.1499938964844,279.45001220703125,39189.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950653910636902,1.0,0.0,0.0,3.416495084762573,3.416517496109009,7.788519269524841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.84912109375,0.0,1310.908203125,1895.4371337890625,0.0,4258.2392578125,0.8561884164810181,1.0,0.0,3.0,1.0,0.0
