time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120540,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7397863864898682,0.3734710216522217,0.3431597650051117,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8534815311431885,0.5847170352935791,0.5597110390663147,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.978818655014038,0.8716109395027161,0.6104691624641418,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7554969191551208,0.3998483419418335,0.3860329985618591,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6333136558532715,0.23123499751091,1.078518271446228,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,297.6851806640625,297.1378479003906,284.9875793457031,1.0,0.7193244695663452,0.3294393420219421,0.3294393420219421,1.0,1.0,-3.5764284133911133,0.8636730313301086,2.7127554416656494,0.0591569878160953,0.896869421005249,0.896869421005249,0.0,298.1231994628906,301.0,54674.5234375,0.0,4430.8681640625,1.0,279.44049072265625,283.1534729003906,294.3482971191406,297.81646728515625,293.1499938964844,293.1499938964844,279.75,33854.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839279651641846,1.0,0.0,0.0,3.520063877105713,3.5200860500335693,8.267883799817355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.53759765625,0.0,1377.875,1895.4371337890625,0.0,4162.7724609375,0.8746523857116699,1.0,0.0,3.0,1.0,0.0
18120600,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7397863864898682,0.3734710216522217,0.3431597650051117,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8534815311431885,0.5847170352935791,0.5597110390663147,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.978818655014038,0.8716109395027161,0.6104691624641418,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7554969191551208,0.3998483419418335,0.3860329985618591,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6333136558532715,0.23123499751091,1.078518271446228,284.9883728027344,284.95001220703125,299.4017944335937,291.3856811523437,297.6851806640625,297.1378479003906,284.9875793457031,1.0,0.7193244695663452,0.3294393420219421,0.3294393420219421,1.0,1.0,-3.5764284133911133,0.8636730313301086,2.7127554416656494,0.0591569878160953,0.896869421005249,0.896869421005249,0.0,298.1231994628906,301.0,54674.5234375,0.0,4430.8681640625,1.0,279.44049072265625,283.1534729003906,294.3482971191406,297.81646728515625,293.1499938964844,293.1499938964844,279.75,33854.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839279651641846,1.0,0.0,0.0,3.520063877105713,3.5200860500335693,8.267883799817355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.53759765625,0.0,1377.875,1895.4371337890625,0.0,4162.7724609375,0.8746523857116699,1.0,0.0,3.0,1.0,0.0
18120660,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7373123168945312,0.3719293177127838,0.341886043548584,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8505039811134338,0.5823745727539062,0.5576173663139343,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9773032069206238,0.873195469379425,0.6116552948951721,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7532042860984802,0.3987936079502105,0.3851369321346283,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6310383677482605,0.2300675064325332,1.073752999305725,285.0439758300781,284.95001220703125,299.3628845214844,291.3926086425781,297.676513671875,297.1387939453125,285.04150390625,1.0,0.7194467782974243,0.3295972049236297,0.3295972049236297,1.0,1.0,-3.56699275970459,0.8613888621330261,2.705603837966919,0.0590205863118171,0.997319519519806,0.997319519519806,0.0,300.7307434082031,304.0,54118.68359375,0.0,4421.24951171875,1.0,279.7412109375,283.2315979003906,294.3578796386719,297.7744445800781,293.1499938964844,293.1499938964844,279.45001220703125,31261.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741412997245787,1.0,0.0,0.0,3.710066080093384,3.710089683532715,9.18452201403852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.46728515625,0.0,1564.990234375,1895.4371337890625,0.0,4077.591796875,0.9153850674629213,1.0,0.0,3.0,1.0,0.0
18120720,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7373123168945312,0.3719293177127838,0.341886043548584,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8505039811134338,0.5823745727539062,0.5576173663139343,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9773032069206238,0.873195469379425,0.6116552948951721,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7532042860984802,0.3987936079502105,0.3851369321346283,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6310383677482605,0.2300675064325332,1.073752999305725,285.0439758300781,284.95001220703125,299.3628845214844,291.3926086425781,297.676513671875,297.1387939453125,285.04150390625,1.0,0.7194467782974243,0.3295972049236297,0.3295972049236297,1.0,1.0,-3.56699275970459,0.8613888621330261,2.705603837966919,0.0590205863118171,0.997319519519806,0.997319519519806,0.0,300.7307434082031,304.0,54118.68359375,0.0,4421.24951171875,1.0,279.7412109375,283.2315979003906,294.3578796386719,297.7744445800781,293.1499938964844,293.1499938964844,279.45001220703125,31261.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741412997245787,1.0,0.0,0.0,3.710066080093384,3.710089683532715,9.18452201403852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.46728515625,0.0,1564.990234375,1895.4371337890625,0.0,4077.591796875,0.9153850674629213,1.0,0.0,3.0,1.0,0.0
18120780,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7338524460792542,0.3691580593585968,0.3399209976196289,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8465659618377686,0.5787878632545471,0.5548251867294312,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9744762182235718,0.87246173620224,0.6116992831230164,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7500359416007996,0.3967950046062469,0.3837281763553619,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6280710101127625,0.2283206582069397,1.0677213668823242,284.8812255859375,284.95001220703125,299.32574462890625,291.3987731933594,297.6553955078125,297.12310791015625,284.8821716308594,1.0,0.7193146347999573,0.329744815826416,0.329744815826416,1.0,1.0,-3.552387237548828,0.8575373888015747,2.694849967956543,0.0586663112044334,0.8753308057785034,0.8753308057785034,0.0,304.20849609375,304.0,54922.3203125,0.0,4403.0048828125,1.0,279.45855712890625,283.04803466796875,294.4374084472656,297.9875183105469,293.1499938964844,293.1499938964844,279.45001220703125,37997.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854538440704346,1.0,0.0,0.0,3.655360221862793,3.655384540557861,8.915662874642294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.49560546875,0.0,1554.1051025390625,1895.4371337890625,0.0,4175.947265625,0.9074232578277588,1.0,0.0,3.0,1.0,0.0
18120840,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7335692048072815,0.3689657151699066,0.3397489488124847,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8462496399879456,0.5785342454910278,0.5545892715454102,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9742301106452942,0.8724218010902405,0.6116620898246765,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7497751116752625,0.396648108959198,0.3835970759391784,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.627826452255249,0.2281885892152786,1.0671865940093994,284.8830871582031,284.95001220703125,299.3231201171875,291.3992004394531,297.65399169921875,297.1221008300781,284.8840026855469,1.0,0.7192815542221069,0.3297550678253174,0.3297550678253174,1.0,1.0,-3.5510506629943848,0.8571749329566956,2.693875551223755,0.0586051233112812,0.8736867904663086,0.8736867904663086,0.0,304.47674560546875,292.0,54887.00390625,0.0,4401.0380859375,1.0,279.4569396972656,283.05047607421875,294.4350280761719,297.980712890625,293.1499938964844,293.1499938964844,279.75,38060.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856382012367249,1.0,0.0,0.0,3.648674726486206,3.6486990451812735,8.883080226951279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.1005859375,0.0,1547.1085205078125,1895.4371337890625,0.0,4177.537109375,0.9061295390129088,1.0,0.0,3.0,1.0,0.0
18120900,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7330089211463928,0.367857277393341,0.3384838998317718,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8457290530204773,0.5769575238227844,0.5528272390365601,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9745470881462096,0.872738778591156,0.6115297675132751,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7494381070137024,0.3957794904708862,0.382578432559967,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6272536516189575,0.2273256629705429,1.062743902206421,284.99566650390625,284.95001220703125,299.3029479980469,291.4022827148437,297.64666748046875,297.1190490722656,284.99713134765625,1.0,0.7172853946685791,0.329833984375,0.329833984375,1.0,1.0,-3.5406768321990967,0.8543596863746643,2.686317205429077,0.0581032149493694,0.9456146955490112,0.9456146955490112,0.0,303.43658447265625,292.0,53876.52734375,0.0,4366.931640625,1.0,279.70147705078125,283.1895446777344,294.3739318847656,297.7636413574219,293.1499938964844,293.1499938964844,279.75,34383.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979449987411499,1.0,0.0,0.0,3.683920621871948,3.6839447021484375,9.055528948920256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.0947265625,0.0,1559.0245361328125,1895.4371337890625,0.0,4123.94091796875,0.9131613969802856,1.0,0.0,3.0,1.0,0.0
18120960,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7337013483047485,0.366963654756546,0.3375442922115326,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8466131091117859,0.5756062269210815,0.5514096617698669,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.97646301984787,0.8733097910881042,0.6118279695510864,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7503411173820496,0.3950918912887573,0.3817838132381439,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6276705861091614,0.2265939265489578,1.0588022470474243,284.9876403808594,284.95001220703125,299.2825622558594,291.4052429199219,297.6415405273437,297.1188659667969,284.9862670898437,1.0,0.7148191928863525,0.3299495279788971,0.3299495279788971,1.0,1.0,-3.5325002670288086,0.8523009419441223,2.680199146270752,0.0578705705702304,0.9548396468162536,0.9548396468162536,0.0,300.4837341308594,280.0,53830.76171875,0.0,4327.29931640625,1.0,279.74322509765625,283.1842346191406,294.3759765625,297.7967834472656,293.1499938964844,293.1499938964844,279.45001220703125,33770.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761995673179626,1.0,0.0,0.0,3.740581750869751,3.7406063079833984,9.336231414636132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.12744140625,0.0,1619.204345703125,1895.4371337890625,0.0,4095.601318359375,0.9238846898078918,1.0,0.0,3.0,1.0,0.0
18121020,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7347525954246521,0.3654952347278595,0.3363486230373382,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8479823470115662,0.573622465133667,0.5496830344200134,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9789209961891174,0.8730260729789734,0.6118764877319336,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.7516942620277405,0.3939951658248901,0.3808018267154693,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.6284236311912537,0.2255971580743789,1.0542056560516355,284.8569641113281,284.95001220703125,299.260009765625,291.4082336425781,297.6310119628906,297.1123352050781,284.8566589355469,1.0,0.7115798592567444,0.3300761282444,0.3300761282444,1.0,1.0,-3.52234148979187,0.8496901392936707,2.672651529312134,0.0576651319861412,0.855904221534729,0.855904221534729,0.0,296.46539306640625,280.0,54524.72265625,0.0,4276.17333984375,1.0,279.48895263671875,283.0345458984375,294.4391174316406,297.99786376953125,293.1499938964844,293.1499938964844,279.45001220703125,38951.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826666116714478,1.0,0.0,0.0,3.677391290664673,3.6774160861968994,9.0234573235648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.94580078125,0.0,1586.1029052734375,1895.4371337890625,0.0,4151.859375,0.9113735556602478,1.0,0.0,3.0,1.0,0.0
18121080,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7355281710624695,0.3642134666442871,0.3350626528263092,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8490825891494751,0.5718927383422852,0.5479249358177185,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9808655977249146,0.8727086782455444,0.6115217208862305,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7527783513069153,0.3930071890354156,0.3797480463981628,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6290003657341003,0.2247060090303421,1.0496728420257568,284.8804626464844,284.95001220703125,299.2412414550781,291.4104919433594,297.6216125488281,297.1061096191406,284.8822021484375,1.0,0.7084852457046509,0.3301805555820465,0.3301805555820465,1.0,1.0,-3.5115349292755127,0.8468169569969177,2.6647181510925293,0.0572648011147975,0.8467614054679871,0.8467614054679871,0.0,292.871337890625,268.0,54139.8515625,0.0,4226.169921875,1.0,279.4571533203125,283.06451416015625,294.4300231933594,297.93560791015625,293.1499938964844,293.1499938964844,279.75,40035.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839858412742616,1.0,0.0,0.0,3.583778619766236,3.5838027000427246,8.569898000132525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.87255859375,0.0,1490.38427734375,1895.4371337890625,0.0,4163.27294921875,0.8937175869941711,1.0,0.0,3.0,1.0,0.0
18121140,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7391512989997864,0.3624791204929352,0.3329128623008728,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8536131978034973,0.5691919326782227,0.5447551012039185,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9871917963027954,0.873748779296875,0.6116817593574524,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7570343017578125,0.3916410803794861,0.3778897821903229,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6317155361175537,0.2232574969530105,1.040783405303955,284.9872131347656,284.95001220703125,299.19921875,291.414794921875,297.6117858886719,297.1067199707031,284.9864196777344,1.0,0.7011852860450745,0.3304116129875183,0.3304116129875183,1.0,1.0,-3.492391347885132,0.8418707251548767,2.6505205631256104,0.0565513707697391,0.9289639592170716,0.9289639592170716,0.0,282.7376403808594,256.0,53084.71484375,0.0,4115.81494140625,1.0,279.7417907714844,283.2001953125,294.3735656738281,297.7471008300781,293.1499938964844,293.1499938964844,279.45001220703125,34237.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718045592308044,1.0,0.0,0.0,3.669165372848511,3.669189214706421,8.98313317065913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.25732421875,0.0,1541.33984375,1895.4371337890625,0.0,4057.08642578125,0.9083718657493592,1.0,0.0,3.0,1.0,0.0
18121200,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7391512989997864,0.3624791204929352,0.3329128623008728,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8536131978034973,0.5691919326782227,0.5447551012039185,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9871917963027954,0.873748779296875,0.6116817593574524,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7570343017578125,0.3916410803794861,0.3778897821903229,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6317155361175537,0.2232574969530105,1.040783405303955,284.9872131347656,284.95001220703125,299.19921875,291.414794921875,297.6117858886719,297.1067199707031,284.9864196777344,1.0,0.7011852860450745,0.3304116129875183,0.3304116129875183,1.0,1.0,-3.492391347885132,0.8418707251548767,2.6505205631256104,0.0565513707697391,0.9289639592170716,0.9289639592170716,0.0,282.7376403808594,256.0,53084.71484375,0.0,4115.81494140625,1.0,279.7417907714844,283.2001953125,294.3735656738281,297.7471008300781,293.1499938964844,293.1499938964844,279.45001220703125,34237.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718045592308044,1.0,0.0,0.0,3.669165372848511,3.669189214706421,8.98313317065913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.25732421875,0.0,1541.33984375,1895.4371337890625,0.0,4057.08642578125,0.9083718657493592,1.0,0.0,3.0,1.0,0.0
18121260,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7430725693702698,0.3598978221416473,0.3304631114006042,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8586173057556152,0.565621018409729,0.5412760972976685,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9934048056602478,0.8731458187103271,0.6112737655639648,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7617469429969788,0.3896855413913727,0.3758526742458343,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6347913146018982,0.2214923352003097,1.0316264629364014,284.8923645019531,284.95001220703125,299.156494140625,291.41796875,297.5935363769531,297.0962829589844,284.8932189941406,1.0,0.6933344602584839,0.3307836353778839,0.3307836353778839,1.0,1.0,-3.471313714981079,0.8367577791213989,2.63455581665039,0.0563257709145545,0.833626925945282,0.833626925945282,0.0,272.15057373046875,244.0,53341.8203125,0.0,3998.95361328125,1.0,279.4583435058594,283.0925598144531,294.4301452636719,297.8849792480469,293.1499938964844,293.1499938964844,279.75,39870.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978219747543335,1.0,0.0,0.0,3.5064070224761963,3.506430387496948,8.203855372812541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.55712890625,0.0,1407.02587890625,1895.4371337890625,0.0,4113.2294921875,0.8765973448753357,1.0,0.0,3.0,1.0,0.0
18121320,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7430725693702698,0.3598978221416473,0.3304631114006042,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8586173057556152,0.565621018409729,0.5412760972976685,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9934048056602478,0.8731458187103271,0.6112737655639648,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7617469429969788,0.3896855413913727,0.3758526742458343,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6347913146018982,0.2214923352003097,1.0316264629364014,284.8923645019531,284.95001220703125,299.156494140625,291.41796875,297.5935363769531,297.0962829589844,284.8932189941406,1.0,0.6933344602584839,0.3307836353778839,0.3307836353778839,1.0,1.0,-3.471313714981079,0.8367577791213989,2.63455581665039,0.0563257709145545,0.833626925945282,0.833626925945282,0.0,272.15057373046875,244.0,53341.8203125,0.0,3998.95361328125,1.0,279.4583435058594,283.0925598144531,294.4301452636719,297.8849792480469,293.1499938964844,293.1499938964844,279.75,39870.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978219747543335,1.0,0.0,0.0,3.5064070224761963,3.506430387496948,8.203855372812541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.55712890625,0.0,1407.02587890625,1895.4371337890625,0.0,4113.2294921875,0.8765973448753357,1.0,0.0,3.0,1.0,0.0
18121380,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7480751872062683,0.3581898212432861,0.328343003988266,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8648236393928528,0.562921941280365,0.5381149649620056,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8740386962890625,0.6100061535835266,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7675238251686096,0.3883384466171264,0.3740085363388061,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6386460065841675,0.2200887948274612,1.0228664875030518,284.98876953125,284.95001220703125,299.1131896972656,291.41973876953125,297.5840759277344,297.0975341796875,284.9877014160156,1.0,0.6851191520690918,0.3311556577682495,0.3311556577682495,1.0,1.0,-3.450680494308472,0.8317773342132568,2.618903160095215,0.0560633577406406,0.9126723408699036,0.9126723408699036,0.0,260.8149719238281,232.0,52332.38671875,0.0,3880.1044921875,1.0,279.7412109375,283.21746826171875,294.3768005371094,297.7040100097656,293.1499938964844,293.1499938964844,279.45001220703125,34088.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658105373382568,1.0,0.0,0.0,3.5989885330200195,3.5990118980407715,8.642795705782191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.58056640625,0.0,1463.050048828125,1895.4371337890625,0.0,4004.208984375,0.8924994468688965,1.0,0.0,3.0,1.0,0.0
18121440,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7480751872062683,0.3581898212432861,0.328343003988266,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8648236393928528,0.562921941280365,0.5381149649620056,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8740386962890625,0.6100061535835266,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7675238251686096,0.3883384466171264,0.3740085363388061,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6386460065841675,0.2200887948274612,1.0228664875030518,284.98876953125,284.95001220703125,299.1131896972656,291.41973876953125,297.5840759277344,297.0975341796875,284.9877014160156,1.0,0.6851191520690918,0.3311556577682495,0.3311556577682495,1.0,1.0,-3.450680494308472,0.8317773342132568,2.618903160095215,0.0560633577406406,0.9126723408699036,0.9126723408699036,0.0,260.8149719238281,232.0,52332.38671875,0.0,3880.1044921875,1.0,279.7412109375,283.21746826171875,294.3768005371094,297.7040100097656,293.1499938964844,293.1499938964844,279.45001220703125,34088.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658105373382568,1.0,0.0,0.0,3.5989885330200195,3.5990118980407715,8.642795705782191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.58056640625,0.0,1463.050048828125,1895.4371337890625,0.0,4004.208984375,0.8924994468688965,1.0,0.0,3.0,1.0,0.0
18121500,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7500482201576233,0.3569247424602508,0.3272960186004638,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8672904372215271,0.5611586570739746,0.5365588068962097,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9990000128746032,0.8742969632148743,0.6040074825286865,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7698663473129272,0.3873808085918426,0.3731309473514557,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6401650309562683,0.2192313373088836,1.018784523010254,284.86627197265625,284.95001220703125,299.09130859375,291.4200744628906,297.57696533203125,297.095458984375,284.8650207519531,1.0,0.680612325668335,0.3313416838645935,0.3313416838645935,1.0,1.0,-3.434388875961304,0.8274938464164734,2.6068952083587646,0.0556000135838985,0.8234092593193054,0.8234092593193054,0.0,255.94903564453125,232.0,52868.6015625,0.0,3811.12060546875,1.0,279.4996643066406,283.0783996582031,294.43896484375,297.90216064453125,293.1499938964844,293.1499938964844,279.45001220703125,39230.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709547162055968,1.0,0.0,0.0,3.534059524536133,3.5340828895568848,8.333760206369334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.79052734375,0.0,1431.3701171875,1895.4371337890625,0.0,4049.613525390625,0.8792361617088318,1.0,0.0,3.0,1.0,0.0
18121560,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7517029643058777,0.3555603325366974,0.325917512178421,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8694685101509094,0.5592716336250305,0.5346346497535706,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9990000128746032,0.8750921487808228,0.5973493456840515,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7719411849975586,0.3863100707530975,0.3719804286956787,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6414561867713928,0.2182889431715011,1.013902187347412,284.8929748535156,284.95001220703125,299.0692749023437,291.41998291015625,297.5712280273437,297.0950927734375,284.89385986328125,1.0,0.6757830381393433,0.3315851986408233,0.3315851986408233,1.0,1.0,-3.415154218673706,0.8224953413009644,2.5926589965820312,0.0549637041985988,0.8175124526023865,0.8175124526023865,0.0,251.1654663085937,220.0,52353.5390625,0.0,3736.060791015625,1.0,279.4587097167969,283.11376953125,294.4305114746094,297.8296203613281,293.1499938964844,293.1499938964844,279.75,40210.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971931517124176,1.0,0.0,0.0,3.4217448234558105,3.421767473220825,7.812473086232785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.8310546875,0.0,1323.2767333984375,1895.4371337890625,0.0,4058.2021484375,0.8582183122634888,1.0,0.0,3.0,1.0,0.0
18121620,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7564713358879089,0.3537600338459015,0.3237846791744232,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8753689527511597,0.5564432740211487,0.5314286351203918,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9990000128746032,0.8795543909072876,0.5819675326347351,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7774478793144226,0.3848331272602081,0.3700909316539764,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6450964212417603,0.2168351411819458,1.0052188634872437,284.97802734375,284.95001220703125,299.0248718261719,291.4184875488281,297.573486328125,297.11260986328125,284.97705078125,1.0,0.6656849384307861,0.3320722877979278,0.3320722877979278,1.0,1.0,-3.377515316009521,0.8127404451370239,2.564774990081787,0.0536375232040882,0.8850521445274353,0.8850521445274353,0.0,240.5933532714844,208.0,51188.6875,0.0,3584.380615234375,1.0,279.7404479980469,283.23028564453125,294.37078857421875,297.63262939453125,293.1499938964844,293.1499938964844,280.04998779296875,34489.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585790038108826,1.0,0.0,0.0,3.506020784378052,3.506043195724488,8.202047752092767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.16650390625,0.0,1367.952392578125,1895.4371337890625,0.0,3939.908935546875,0.8719384074211121,1.0,0.0,3.0,1.0,0.0
18121680,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7564713358879089,0.3537600338459015,0.3237846791744232,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8753689527511597,0.5564432740211487,0.5314286351203918,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9990000128746032,0.8795543909072876,0.5819675326347351,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7774478793144226,0.3848331272602081,0.3700909316539764,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.6450964212417603,0.2168351411819458,1.0052188634872437,284.97802734375,284.95001220703125,299.0248718261719,291.4184875488281,297.573486328125,297.11260986328125,284.97705078125,1.0,0.6656849384307861,0.3320722877979278,0.3320722877979278,1.0,1.0,-3.377515316009521,0.8127404451370239,2.564774990081787,0.0536375232040882,0.8850521445274353,0.8850521445274353,0.0,240.5933532714844,208.0,51188.6875,0.0,3584.380615234375,1.0,279.7404479980469,283.23028564453125,294.37078857421875,297.63262939453125,293.1499938964844,293.1499938964844,280.04998779296875,34489.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585790038108826,1.0,0.0,0.0,3.506020784378052,3.506043195724488,8.202047752092767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.16650390625,0.0,1367.952392578125,1895.4371337890625,0.0,3939.908935546875,0.8719384074211121,1.0,0.0,3.0,1.0,0.0
18121740,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7625213861465454,0.3521774411201477,0.3219957649707794,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8826884031295776,0.553879976272583,0.5286256670951843,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.8857173323631287,0.5648869276046753,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7842394113540649,0.3835758566856384,0.3685075938701629,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.6498568058013916,0.2156190127134323,0.9977923035621644,285.0310974121094,284.95001220703125,298.9799499511719,291.4150695800781,297.58209228515625,297.138671875,285.0281677246094,1.0,0.6552424430847168,0.3325593471527099,0.3325593471527099,1.0,1.0,-3.340615510940552,0.8031623363494873,2.5374531745910645,0.0523463934659957,0.9765381813049316,0.9765381813049316,0.0,229.3637084960937,196.0,50299.30078125,0.0,3433.678955078125,1.0,280.0410461425781,283.3098449707031,294.3676147460937,297.5572204589844,293.1499938964844,293.1499938964844,279.75,31655.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460920095443726,1.0,0.0,0.0,3.682302951812744,3.682326316833496,9.047577123055816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.76953125,0.0,1536.614501953125,1895.4371337890625,0.0,3827.688232421875,0.909343123435974,1.0,0.0,3.0,1.0,0.0
18121800,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7625213861465454,0.3521774411201477,0.3219957649707794,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8826884031295776,0.553879976272583,0.5286256670951843,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.8857173323631287,0.5648869276046753,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7842394113540649,0.3835758566856384,0.3685075938701629,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.6498568058013916,0.2156190127134323,0.9977923035621644,285.0310974121094,284.95001220703125,298.9799499511719,291.4150695800781,297.58209228515625,297.138671875,285.0281677246094,1.0,0.6552424430847168,0.3325593471527099,0.3325593471527099,1.0,1.0,-3.340615510940552,0.8031623363494873,2.5374531745910645,0.0523463934659957,0.9765381813049316,0.9765381813049316,0.0,229.3637084960937,196.0,50299.30078125,0.0,3433.678955078125,1.0,280.0410461425781,283.3098449707031,294.3676147460937,297.5572204589844,293.1499938964844,293.1499938964844,279.75,31655.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460920095443726,1.0,0.0,0.0,3.682302951812744,3.682326316833496,9.047577123055816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.76953125,0.0,1536.614501953125,1895.4371337890625,0.0,3827.688232421875,0.909343123435974,1.0,0.0,3.0,1.0,0.0
18121860,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7681110501289368,0.3493127822875976,0.31939697265625,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8896722197532654,0.5499476790428162,0.5249367356300354,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.8905421495437622,0.5481701493263245,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7907052636146545,0.3812788426876068,0.3662737309932709,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6544522047042847,0.2138286679983139,0.988899827003479,284.8744201660156,284.95001220703125,298.93463134765625,291.4095458984375,297.57879638671875,297.1487731933594,284.8756408691406,1.0,0.6443177461624146,0.3333962261676788,0.3333962261676788,1.0,1.0,-3.29957914352417,0.7933121919631958,2.506267070770264,0.0517980977892875,0.8471440672874451,0.8471440672874451,0.0,218.4600830078125,199.0,50612.2890625,0.0,3278.515380859375,1.0,279.757080078125,283.1427917480469,294.435546875,297.7254638671875,293.1499938964844,293.1499938964844,280.04998779296875,39393.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558151364326476,1.0,0.0,0.0,3.570192575454712,3.570216417312622,8.505044775120041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.814453125,0.0,1471.0123291015625,1895.4371337890625,0.0,3915.1953125,0.8896704316139221,1.0,0.0,3.0,1.0,0.0
18121920,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7681110501289368,0.3493127822875976,0.31939697265625,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8896722197532654,0.5499476790428162,0.5249367356300354,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.8905421495437622,0.5481701493263245,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7907052636146545,0.3812788426876068,0.3662737309932709,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6544522047042847,0.2138286679983139,0.988899827003479,284.8744201660156,284.95001220703125,298.93463134765625,291.4095458984375,297.57879638671875,297.1487731933594,284.8756408691406,1.0,0.6443177461624146,0.3333962261676788,0.3333962261676788,1.0,1.0,-3.29957914352417,0.7933121919631958,2.506267070770264,0.0517980977892875,0.8471440672874451,0.8471440672874451,0.0,218.4600830078125,199.0,50612.2890625,0.0,3278.515380859375,1.0,279.757080078125,283.1427917480469,294.435546875,297.7254638671875,293.1499938964844,293.1499938964844,280.04998779296875,39393.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558151364326476,1.0,0.0,0.0,3.570192575454712,3.570216417312622,8.505044775120041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.814453125,0.0,1471.0123291015625,1895.4371337890625,0.0,3915.1953125,0.8896704316139221,1.0,0.0,3.0,1.0,0.0
18121980,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7705475091934204,0.3474210798740387,0.3172621726989746,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8926979303359985,0.5469722747802734,0.5216679573059082,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.8963576555252075,0.5393926501274109,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7936113476753235,0.379579484462738,0.3642818033695221,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6562309265136719,0.2123837023973465,0.9809163808822632,284.9820556640625,284.95001220703125,298.888916015625,291.4017028808594,297.5832824707031,297.16864013671875,284.9811706542969,1.0,0.6378955841064453,0.3342330753803253,0.3342330753803253,1.0,1.0,-3.270504713058472,0.7870607972145081,2.4834439754486084,0.051766138523817,0.9258972406387328,0.9258972406387328,0.0,212.510986328125,202.0,49495.421875,0.0,3180.614990234375,1.0,280.0416564941406,283.2797241210937,294.3622436523437,297.5195007324219,293.1499938964844,293.1499938964844,279.75,34118.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439704418182372,1.0,0.0,0.0,3.65374755859375,3.653771162033081,8.907798019208713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.3603515625,0.0,1523.2498779296875,1895.4371337890625,0.0,3808.484130859375,0.9048134088516236,1.0,0.0,3.0,1.0,0.0
18122040,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7705475091934204,0.3474210798740387,0.3172621726989746,296.91046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8926979303359985,0.5469722747802734,0.5216679573059082,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.8963576555252075,0.5393926501274109,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7936113476753235,0.379579484462738,0.3642818033695221,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6562309265136719,0.2123837023973465,0.9809163808822632,284.9820556640625,284.95001220703125,298.888916015625,291.4017028808594,297.5832824707031,297.16864013671875,284.9811706542969,1.0,0.6378955841064453,0.3342330753803253,0.3342330753803253,1.0,1.0,-3.270504713058472,0.7870607972145081,2.4834439754486084,0.051766138523817,0.9258972406387328,0.9258972406387328,0.0,212.510986328125,202.0,49495.421875,0.0,3180.614990234375,1.0,280.0416564941406,283.2797241210937,294.3622436523437,297.5195007324219,293.1499938964844,293.1499938964844,279.75,34118.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439704418182372,1.0,0.0,0.0,3.65374755859375,3.653771162033081,8.907798019208713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.3603515625,0.0,1523.2498779296875,1895.4371337890625,0.0,3808.484130859375,0.9048134088516236,1.0,0.0,3.0,1.0,0.0
18122100,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7707868814468384,0.3461403250694275,0.3162939250469208,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8930312991142273,0.5451614856719971,0.5201613306999207,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9990000128746032,0.8981986045837402,0.5372502207756042,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7940345406532288,0.3785086274147033,0.3633987605571747,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6563240885734558,0.2115465253591537,0.9774296879768372,284.8580017089844,284.95001220703125,298.8659362792969,291.3968811035156,297.57940673828125,297.1705322265625,284.8560791015625,1.0,0.635752260684967,0.3346515297889709,0.3346515297889709,1.0,1.0,-3.2596969604492188,0.7850407958030701,2.474656343460083,0.0521624349057674,0.8335805535316467,0.8335805535316467,0.0,210.91720581054688,202.0,50124.02734375,0.0,3148.044677734375,1.0,279.79833984375,283.1370544433594,294.420166015625,297.7130432128906,293.1499938964844,293.1499938964844,279.75,39092.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495798349380492,1.0,0.0,0.0,3.592868566513061,3.592892646789551,8.613426984993566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.49462890625,0.0,1493.3106689453125,1895.4371337890625,0.0,3859.176025390625,0.8921773433685303,1.0,0.0,3.0,1.0,0.0
18122160,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7700245380401611,0.34475177526474,0.3150330483913421,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8922733068466187,0.543221116065979,0.5183308124542236,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9990000128746032,0.899492084980011,0.5366854071617126,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7934814691543579,0.377318799495697,0.3622806072235107,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.655613124370575,0.2106074839830398,0.9732803106307985,284.8863525390625,284.95001220703125,298.8428955078125,291.3913879394531,297.57244873046875,297.1682434082031,284.8880920410156,1.0,0.6340517997741699,0.3350673615932464,0.3350673615932464,1.0,1.0,-3.248964786529541,0.7830286026000977,2.465936183929444,0.0525415204465389,0.8257152438163757,0.8257152438163757,0.0,210.16116333007807,205.0,49704.47265625,0.0,3120.47412109375,1.0,279.7582092285156,283.1747131347656,294.4071044921875,297.6406555175781,293.1499938964844,293.1499938964844,280.04998779296875,40387.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511226415634156,1.0,0.0,0.0,3.474346876144409,3.474370002746582,8.054519753386558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.09375,0.0,1377.6368408203125,1895.4371337890625,0.0,3873.0703125,0.8699609041213989,1.0,0.0,3.0,1.0,0.0
18122220,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7683847546577454,0.3428992033004761,0.3131909668445587,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8903892040252686,0.5403231978416443,0.5153990983963013,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.9026199579238892,0.5369476079940796,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7920425534248352,0.3756462037563324,0.3605461120605469,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6538878083229065,0.2091157287359237,0.9661741852760316,284.9902038574219,284.95001220703125,298.79656982421875,291.3784484863281,297.5655212402344,297.1728820800781,284.9893798828125,1.0,0.6318399906158447,0.3358990550041199,0.3358990550041199,1.0,1.0,-3.232901096343994,0.7806241512298584,2.452276945114136,0.0536397919058799,0.9086094498634338,0.9086094498634338,0.0,209.6114196777344,208.0,48784.0703125,0.0,3082.71240234375,1.0,280.0409545898437,283.3034362792969,294.3360595703125,297.44677734375,293.1499938964844,293.1499938964844,279.75,33959.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386518597602844,1.0,0.0,0.0,3.574388265609741,3.574411153793335,8.525046268914593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.7666015625,0.0,1435.7132568359375,1895.4371337890625,0.0,3760.17919921875,0.8869006037712097,1.0,0.0,3.0,1.0,0.0
18122280,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7683847546577454,0.3428992033004761,0.3131909668445587,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8903892040252686,0.5403231978416443,0.5153990983963013,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.9026199579238892,0.5369476079940796,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7920425534248352,0.3756462037563324,0.3605461120605469,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6538878083229065,0.2091157287359237,0.9661741852760316,284.9902038574219,284.95001220703125,298.79656982421875,291.3784484863281,297.5655212402344,297.1728820800781,284.9893798828125,1.0,0.6318399906158447,0.3358990550041199,0.3358990550041199,1.0,1.0,-3.232901096343994,0.7806241512298584,2.452276945114136,0.0536397919058799,0.9086094498634338,0.9086094498634338,0.0,209.6114196777344,208.0,48784.0703125,0.0,3082.71240234375,1.0,280.0409545898437,283.3034362792969,294.3360595703125,297.44677734375,293.1499938964844,293.1499938964844,279.75,33959.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386518597602844,1.0,0.0,0.0,3.574388265609741,3.574411153793335,8.525046268914593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.7666015625,0.0,1435.7132568359375,1895.4371337890625,0.0,3760.17919921875,0.8869006037712097,1.0,0.0,3.0,1.0,0.0
18122340,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7651460766792297,0.3401522040367126,0.3110095858573913,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8867325782775879,0.5365138649940491,0.51213538646698,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.9034343361854552,0.539993941783905,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7890527248382568,0.3733298182487488,0.3586169481277466,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6509299874305725,0.2072119712829589,0.9585734009742736,284.89764404296875,284.95001220703125,298.75,291.3626403808594,297.544921875,297.1595764160156,284.8984680175781,1.0,0.6306359767913818,0.3367307484149933,0.3367307484149933,1.0,1.0,-3.218559980392456,0.7787156105041504,2.4398443698883057,0.0549736768007278,0.817622721195221,0.817622721195221,0.0,210.61502075195312,211.0,49058.5859375,0.0,3057.467041015625,1.0,279.7591552734375,283.1998596191406,294.3803100585937,297.5729675292969,293.1499938964844,293.1499938964844,280.04998779296875,39852.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463189840316772,1.0,0.0,0.0,3.406613111495972,3.4066355228424072,7.743528840364888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.92724609375,0.0,1305.774658203125,1895.4371337890625,0.0,3829.740966796875,0.8547316789627075,1.0,0.0,3.0,1.0,0.0
