time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122400,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7651460766792297,0.3401522040367126,0.3110095858573913,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8867325782775879,0.5365138649940491,0.51213538646698,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.9034343361854552,0.539993941783905,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7890527248382568,0.3733298182487488,0.3586169481277466,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6509299874305725,0.2072119712829589,0.9585734009742736,284.89764404296875,284.95001220703125,298.75,291.3626403808594,297.544921875,297.1595764160156,284.8984680175781,1.0,0.6306359767913818,0.3367307484149933,0.3367307484149933,1.0,1.0,-3.218559980392456,0.7787156105041504,2.4398443698883057,0.0549736768007278,0.817622721195221,0.817622721195221,0.0,210.61502075195312,211.0,49058.5859375,0.0,3057.467041015625,1.0,279.7591552734375,283.1998596191406,294.3803100585937,297.5729675292969,293.1499938964844,293.1499938964844,280.04998779296875,39852.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463189840316772,1.0,0.0,0.0,3.406613111495972,3.4066355228424072,7.743528840364888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.92724609375,0.0,1305.774658203125,1895.4371337890625,0.0,3829.740966796875,0.8547316789627075,1.0,0.0,3.0,1.0,0.0
18122460,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7617409229278564,0.338140606880188,0.3091215789318084,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8827440142631531,0.5334538817405701,0.5091581344604492,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,0.9045740365982056,0.543983519077301,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7857407927513123,0.3715271949768066,0.3568598926067352,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6476683020591736,0.2055415362119674,0.9511024355888368,284.99127197265625,284.95001220703125,298.7020263671875,291.3441467285156,297.5296630859375,297.154052734375,284.9903564453125,1.0,0.6300413608551025,0.337350845336914,0.337350845336914,1.0,1.0,-3.2064058780670166,0.7768568396568298,2.429548978805542,0.0557725392282009,0.896924614906311,0.896924614906311,0.0,212.21969604492188,214.0,48198.609375,0.0,3040.3466796875,1.0,280.0404052734375,283.31805419921875,294.305419921875,297.3809509277344,293.1499938964844,293.1499938964844,280.3500061035156,33747.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934689164161682,1.0,0.0,0.0,3.515276908874512,3.515299320220948,8.2454124594733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.0478515625,0.0,1372.1492919921875,1895.4371337890625,0.0,3724.046142578125,0.8734769821166992,1.0,0.0,3.0,1.0,0.0
18122520,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7617409229278564,0.338140606880188,0.3091215789318084,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8827440142631531,0.5334538817405701,0.5091581344604492,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,0.9045740365982056,0.543983519077301,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7857407927513123,0.3715271949768066,0.3568598926067352,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6476683020591736,0.2055415362119674,0.9511024355888368,284.99127197265625,284.95001220703125,298.7020263671875,291.3441467285156,297.5296630859375,297.154052734375,284.9903564453125,1.0,0.6300413608551025,0.337350845336914,0.337350845336914,1.0,1.0,-3.2064058780670166,0.7768568396568298,2.429548978805542,0.0557725392282009,0.896924614906311,0.896924614906311,0.0,212.21969604492188,214.0,48198.609375,0.0,3040.3466796875,1.0,280.0404052734375,283.31805419921875,294.305419921875,297.3809509277344,293.1499938964844,293.1499938964844,280.3500061035156,33747.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934689164161682,1.0,0.0,0.0,3.515276908874512,3.515299320220948,8.2454124594733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.0478515625,0.0,1372.1492919921875,1895.4371337890625,0.0,3724.046142578125,0.8734769821166992,1.0,0.0,3.0,1.0,0.0
18122580,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7584629654884338,0.3362902104854584,0.3075425326824188,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8788182139396667,0.5306162238121033,0.5065665245056152,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9990000128746032,0.9055303931236268,0.5483450889587402,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7825163006782532,0.3699284195899963,0.3554223775863647,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.644528865814209,0.2040090709924698,0.944585621356964,285.0577087402344,284.95001220703125,298.651611328125,291.3233337402344,297.51446533203125,297.1493835449219,285.05517578125,1.0,0.6299718022346497,0.3379709422588348,0.3379709422588348,1.0,1.0,-3.1970694065093994,0.775825023651123,2.4212443828582764,0.0568038299679756,1.0,1.0,0.0,214.16189575195312,217.0,47548.3125,0.0,3031.126708984375,1.0,280.3412170410156,283.4051818847656,294.2865905761719,297.3060302734375,293.1499938964844,293.1499938964844,280.04998779296875,31101.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242830872535706,1.0,0.0,0.0,3.713167428970337,3.713191032409668,9.199883379551466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.12109375,0.0,1567.2979736328125,1895.4371337890625,0.0,3628.6318359375,0.9158112406730652,1.0,0.0,3.0,1.0,0.0
18122640,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7584629654884338,0.3362902104854584,0.3075425326824188,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8788182139396667,0.5306162238121033,0.5065665245056152,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9990000128746032,0.9055303931236268,0.5483450889587402,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7825163006782532,0.3699284195899963,0.3554223775863647,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.644528865814209,0.2040090709924698,0.944585621356964,285.0577087402344,284.95001220703125,298.651611328125,291.3233337402344,297.51446533203125,297.1493835449219,285.05517578125,1.0,0.6299718022346497,0.3379709422588348,0.3379709422588348,1.0,1.0,-3.1970694065093994,0.775825023651123,2.4212443828582764,0.0568038299679756,1.0,1.0,0.0,214.16189575195312,217.0,47548.3125,0.0,3031.126708984375,1.0,280.3412170410156,283.4051818847656,294.2865905761719,297.3060302734375,293.1499938964844,293.1499938964844,280.04998779296875,31101.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242830872535706,1.0,0.0,0.0,3.713167428970337,3.713191032409668,9.199883379551466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.12109375,0.0,1567.2979736328125,1895.4371337890625,0.0,3628.6318359375,0.9158112406730652,1.0,0.0,3.0,1.0,0.0
18122700,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7564569711685181,0.3348332345485687,0.3065651357173919,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8764747381210327,0.5286428928375244,0.5050749182701111,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.9049302339553832,0.5510493516921997,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7805679440498352,0.3687328100204468,0.354576051235199,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6427143812179565,0.2030094861984253,0.9410208463668824,284.8987121582031,284.95001220703125,298.6255187988281,291.3121032714844,297.5002746582031,297.13873291015625,284.8917541503906,1.0,0.6300317645072937,0.3382810056209564,0.3382810056209564,1.0,1.0,-3.1920526027679443,0.7751959562301636,2.416856527328491,0.0573415495455265,0.9121974110603333,0.9121974110603333,0.0,215.41162109375,217.0,48554.93359375,0.0,3027.30517578125,1.0,280.0962829589844,283.2177734375,294.35546875,297.537109375,293.1499938964844,293.1499938964844,280.04998779296875,34627.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328439235687256,1.0,0.0,0.0,3.734708547592163,3.7347331047058105,9.306936021857836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.9306640625,0.0,1618.96484375,1895.4371337890625,0.0,3707.1806640625,0.9214739203453064,1.0,0.0,3.0,1.0,0.0
18122760,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.753783106803894,0.333096832036972,0.3051511943340301,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8734483122825623,0.5263410806655884,0.5030838251113892,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.9036492109298706,0.5545197129249573,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7779852747917175,0.3672634065151214,0.3533535599708557,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6403872966766357,0.2018066644668579,0.9363276362419128,284.8786926269531,284.95001220703125,298.5989074707031,291.30035400390625,297.4823303222656,297.123291015625,284.8795166015625,1.0,0.6300234794616699,0.3385709524154663,0.3385709524154663,1.0,1.0,-3.185021162033081,0.7738921642303467,2.4111289978027344,0.0576450079679489,0.8759040832519531,0.8759040832519531,0.0,217.0001983642578,220.0,48311.16796875,0.0,3021.079345703125,1.0,280.05712890625,283.2079162597656,294.3447570800781,297.4895324707031,293.1499938964844,293.1499938964844,280.3500061035156,37983.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377683997154236,1.0,0.0,0.0,3.662874698638916,3.662899255752564,8.952357006819511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.4150390625,0.0,1562.4364013671875,1895.4371337890625,0.0,3752.1337890625,0.9090774655342102,1.0,0.0,3.0,1.0,0.0
18122820,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.74928879737854,0.330729216337204,0.3028918206691742,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8681814074516296,0.5228556990623474,0.4996574521064758,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,0.9023776650428772,0.560742974281311,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7734701633453369,0.3650935888290405,0.351237803697586,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6361760497093201,0.1997920423746109,0.9274046421051024,284.9937744140625,284.95001220703125,298.54412841796875,291.2753295898437,297.4578552246094,297.10797119140625,284.9926147460937,1.0,0.6300533413887024,0.3391508162021637,0.3391508162021637,1.0,1.0,-3.1723902225494385,0.7717121839523315,2.4006781578063965,0.0582198649644851,0.9650051593780518,0.9650051593780518,0.0,219.8721466064453,223.0,47272.17578125,0.0,3010.042724609375,1.0,280.3424072265625,283.3504638671875,294.24969482421875,297.273681640625,293.1499938964844,293.1499938964844,280.04998779296875,33595.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928731381893158,1.0,0.0,0.0,3.7572407722473145,3.757265329360962,9.419575235369848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.1083984375,0.0,1637.2635498046875,1895.4371337890625,0.0,3669.507568359375,0.9277177453041076,1.0,0.0,3.0,1.0,0.0
18122880,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.74928879737854,0.330729216337204,0.3028918206691742,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8681814074516296,0.5228556990623474,0.4996574521064758,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,0.9023776650428772,0.560742974281311,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7734701633453369,0.3650935888290405,0.351237803697586,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6361760497093201,0.1997920423746109,0.9274046421051024,284.9937744140625,284.95001220703125,298.54412841796875,291.2753295898437,297.4578552246094,297.10797119140625,284.9926147460937,1.0,0.6300533413887024,0.3391508162021637,0.3391508162021637,1.0,1.0,-3.1723902225494385,0.7717121839523315,2.4006781578063965,0.0582198649644851,0.9650051593780518,0.9650051593780518,0.0,219.8721466064453,223.0,47272.17578125,0.0,3010.042724609375,1.0,280.3424072265625,283.3504638671875,294.24969482421875,297.273681640625,293.1499938964844,293.1499938964844,280.04998779296875,33595.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928731381893158,1.0,0.0,0.0,3.7572407722473145,3.757265329360962,9.419575235369848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.1083984375,0.0,1637.2635498046875,1895.4371337890625,0.0,3669.507568359375,0.9277177453041076,1.0,0.0,3.0,1.0,0.0
18122940,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7446083426475525,0.3275767266750335,0.3004468381404876,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8627375960350037,0.5185607671737671,0.4960420131683349,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9990000128746032,0.899276852607727,0.5673002004623413,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7687929272651672,0.3623475432395935,0.3490009605884552,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.6318586468696594,0.1974377632141113,0.9181597828865052,284.8706359863281,284.95001220703125,298.48748779296875,291.2484741210937,297.4247436523437,297.0819702148437,284.87286376953125,1.0,0.6301100850105286,0.3397307097911834,0.3397307097911834,1.0,1.0,-3.1591875553131104,0.7693378329277039,2.389849901199341,0.0588423833250999,0.8450466990470886,0.8450466990470886,0.0,222.9521942138672,211.0,47627.20703125,0.0,2998.97265625,1.0,280.0567626953125,283.2175598144531,294.2778015136719,297.3865966796875,293.1499938964844,293.1499938964844,280.3500061035156,40471.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386980533599854,1.0,0.0,0.0,3.5971713066101074,3.597195625305176,8.63406910411868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.9892578125,0.0,1508.1571044921875,1895.4371337890625,0.0,3760.599609375,0.8967474699020386,1.0,0.0,3.0,1.0,0.0
18123000,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7446083426475525,0.3275767266750335,0.3004468381404876,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8627375960350037,0.5185607671737671,0.4960420131683349,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9990000128746032,0.899276852607727,0.5673002004623413,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7687929272651672,0.3623475432395935,0.3490009605884552,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.6318586468696594,0.1974377632141113,0.9181597828865052,284.8706359863281,284.95001220703125,298.48748779296875,291.2484741210937,297.4247436523437,297.0819702148437,284.87286376953125,1.0,0.6301100850105286,0.3397307097911834,0.3397307097911834,1.0,1.0,-3.1591875553131104,0.7693378329277039,2.389849901199341,0.0588423833250999,0.8450466990470886,0.8450466990470886,0.0,222.9521942138672,211.0,47627.20703125,0.0,2998.97265625,1.0,280.0567626953125,283.2175598144531,294.2778015136719,297.3865966796875,293.1499938964844,293.1499938964844,280.3500061035156,40471.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386980533599854,1.0,0.0,0.0,3.5971713066101074,3.597195625305176,8.63406910411868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.9892578125,0.0,1508.1571044921875,1895.4371337890625,0.0,3760.599609375,0.8967474699020386,1.0,0.0,3.0,1.0,0.0
18123060,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.743913471698761,0.325309693813324,0.2981221973896026,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8620775938034058,0.5151527523994446,0.4925239384174347,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8981801867485046,0.5645802617073059,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7683520913124084,0.3602062463760376,0.3467337489128113,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6306483149528503,0.1953989863395691,0.9081792235374452,284.9852905273437,284.95001220703125,298.42919921875,291.21990966796875,297.40362548828125,297.0725402832031,284.98406982421875,1.0,0.6252686381340027,0.3403905928134918,0.3403905928134918,1.0,1.0,-3.1341817378997803,0.7635290622711182,2.370652675628662,0.0587735101580619,0.9297552108764648,0.9297552108764648,0.0,220.4182891845703,214.0,46453.4375,0.0,2933.40283203125,1.0,280.34185791015625,283.36090087890625,294.1793518066406,297.15576171875,293.1499938964844,293.1499938964844,280.04998779296875,34296.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264711737632751,1.0,0.0,0.0,3.678281784057617,3.6783058643341056,9.027828582475196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.2119140625,0.0,1552.015625,1895.4371337890625,0.0,3648.75390625,0.9104614853858948,1.0,0.0,3.0,1.0,0.0
18123120,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.743913471698761,0.325309693813324,0.2981221973896026,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8620775938034058,0.5151527523994446,0.4925239384174347,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8981801867485046,0.5645802617073059,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7683520913124084,0.3602062463760376,0.3467337489128113,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6306483149528503,0.1953989863395691,0.9081792235374452,284.9852905273437,284.95001220703125,298.42919921875,291.21990966796875,297.40362548828125,297.0725402832031,284.98406982421875,1.0,0.6252686381340027,0.3403905928134918,0.3403905928134918,1.0,1.0,-3.1341817378997803,0.7635290622711182,2.370652675628662,0.0587735101580619,0.9297552108764648,0.9297552108764648,0.0,220.4182891845703,214.0,46453.4375,0.0,2933.40283203125,1.0,280.34185791015625,283.36090087890625,294.1793518066406,297.15576171875,293.1499938964844,293.1499938964844,280.04998779296875,34296.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264711737632751,1.0,0.0,0.0,3.678281784057617,3.6783058643341056,9.027828582475196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.2119140625,0.0,1552.015625,1895.4371337890625,0.0,3648.75390625,0.9104614853858948,1.0,0.0,3.0,1.0,0.0
18123180,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7417568564414978,0.3222857415676117,0.2956317663192749,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8596972227096558,0.5109581351280212,0.4888321459293365,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.8965402245521545,0.565062403678894,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7663883566856384,0.3575108349323272,0.3443842232227325,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6283578276634216,0.1931110173463821,0.898440420627594,284.88238525390625,284.95001220703125,298.36944580078125,291.1897888183594,297.3788757324219,297.058837890625,284.8838806152344,1.0,0.6225714683532715,0.3410504758358001,0.3410504758358001,1.0,1.0,-3.112786769866944,0.7588251233100891,2.35396146774292,0.0587272532284259,0.8235336542129517,0.8235336542129517,0.0,219.8015899658203,202.0,46591.921875,0.0,2886.267578125,1.0,280.0583801269531,283.2524108886719,294.2059020996094,297.2514953613281,293.1499938964844,293.1499938964844,280.3500061035156,40781.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338985085487366,1.0,0.0,0.0,3.483670234680176,3.483693599700928,8.097806585283251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.6826171875,0.0,1390.0201416015625,1895.4371337890625,0.0,3716.82275390625,0.8723979592323303,1.0,0.0,3.0,1.0,0.0
18123240,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7417568564414978,0.3222857415676117,0.2956317663192749,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8596972227096558,0.5109581351280212,0.4888321459293365,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.8965402245521545,0.565062403678894,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7663883566856384,0.3575108349323272,0.3443842232227325,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6283578276634216,0.1931110173463821,0.898440420627594,284.88238525390625,284.95001220703125,298.36944580078125,291.1897888183594,297.3788757324219,297.058837890625,284.8838806152344,1.0,0.6225714683532715,0.3410504758358001,0.3410504758358001,1.0,1.0,-3.112786769866944,0.7588251233100891,2.35396146774292,0.0587272532284259,0.8235336542129517,0.8235336542129517,0.0,219.8015899658203,202.0,46591.921875,0.0,2886.267578125,1.0,280.0583801269531,283.2524108886719,294.2059020996094,297.2514953613281,293.1499938964844,293.1499938964844,280.3500061035156,40781.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338985085487366,1.0,0.0,0.0,3.483670234680176,3.483693599700928,8.097806585283251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.6826171875,0.0,1390.0201416015625,1895.4371337890625,0.0,3716.82275390625,0.8723979592323303,1.0,0.0,3.0,1.0,0.0
18123300,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7416492700576782,0.3211207091808319,0.2943491041660309,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8596932291984558,0.5092043280601501,0.4869298040866852,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.8962579369544983,0.5628713369369507,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7664497494697571,0.3563854992389679,0.3431312143802643,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.627974271774292,0.1920811235904693,0.8932107090950012,284.99639892578125,284.95001220703125,298.33905029296875,291.1741943359375,297.36962890625,297.05633544921875,284.9981994628906,1.0,0.6195735335350037,0.3413804173469543,0.3413804173469543,1.0,1.0,-3.098539352416992,0.7553565502166748,2.3431828022003174,0.0585461221635341,0.8959446549415588,0.8959446549415588,0.0,218.01480102539065,202.0,45608.84375,0.0,2847.89111328125,1.0,280.2973937988281,283.3913879394531,294.1237487792969,297.0152282714844,293.1499938964844,293.1499938964844,280.3500061035156,35265.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253780245780944,1.0,0.0,0.0,3.514963150024414,3.5149857997894287,8.243940214924805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.69580078125,0.0,1382.765869140625,1895.4371337890625,0.0,3638.704833984375,0.87664395570755,1.0,0.0,3.0,1.0,0.0
18123360,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7425903081893921,0.3200763463973999,0.2933190166950226,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8608871102333069,0.5075855851173401,0.4853061437606811,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.8965866565704346,0.5586376786231995,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7675892114639282,0.3553698062896728,0.3420676589012146,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6284085512161255,0.1911404132843017,0.8884543180465698,284.984619140625,284.95001220703125,298.30841064453125,291.1582946777344,297.36346435546875,297.05792236328125,284.9828491210937,1.0,0.615994930267334,0.3418303728103637,0.3418303728103637,1.0,1.0,-3.0832643508911133,0.7518837451934814,2.331380605697632,0.0584966503083705,0.9023784399032592,0.9023784399032592,0.0,215.06817626953125,205.0,45436.53515625,0.0,2801.668212890625,1.0,280.3417358398437,283.3827209472656,294.1098327636719,297.0235290527344,293.1499938964844,293.1499938964844,280.04998779296875,34207.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203033447265624,1.0,0.0,0.0,3.572517871856689,3.572540760040283,8.516126399626955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.08837890625,0.0,1435.5333251953125,1895.4371337890625,0.0,3591.957763671875,0.8864182233810425,1.0,0.0,3.0,1.0,0.0
18123420,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7413719892501831,0.3171165585517883,0.2908281087875366,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8596412539482117,0.5034334063529968,0.4815916717052459,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.8958134055137634,0.5568028688430786,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7666174173355103,0.3526665568351745,0.339654266834259,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6268945336341858,0.1889135688543319,0.8787335753440857,284.8912353515625,284.95001220703125,298.2463073730469,291.1256103515625,297.3430480957031,297.050537109375,284.8923034667969,1.0,0.6122098565101624,0.3427302837371826,0.3427302837371826,1.0,1.0,-3.0590007305145264,0.7469063997268677,2.312094211578369,0.0587894767522811,0.805740237236023,0.805740237236023,0.0,213.0791473388672,208.0,45486.90234375,0.0,2743.126708984375,1.0,280.0593566894531,283.2861022949219,294.13751220703125,297.1151123046875,293.1499938964844,293.1499938964844,280.3500061035156,40676.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269405007362366,1.0,0.0,0.0,3.3674521446228027,3.367474317550659,7.566519002466521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.55712890625,0.0,1273.2352294921875,1895.4371337890625,0.0,3653.06640625,0.8469375371932983,1.0,0.0,3.0,1.0,0.0
18123480,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7413719892501831,0.3171165585517883,0.2908281087875366,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8596412539482117,0.5034334063529968,0.4815916717052459,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.8958134055137634,0.5568028688430786,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7666174173355103,0.3526665568351745,0.339654266834259,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6268945336341858,0.1889135688543319,0.8787335753440857,284.8912353515625,284.95001220703125,298.2463073730469,291.1256103515625,297.3430480957031,297.050537109375,284.8923034667969,1.0,0.6122098565101624,0.3427302837371826,0.3427302837371826,1.0,1.0,-3.0590007305145264,0.7469063997268677,2.312094211578369,0.0587894767522811,0.805740237236023,0.805740237236023,0.0,213.0791473388672,208.0,45486.90234375,0.0,2743.126708984375,1.0,280.0593566894531,283.2861022949219,294.13751220703125,297.1151123046875,293.1499938964844,293.1499938964844,280.3500061035156,40676.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269405007362366,1.0,0.0,0.0,3.3674521446228027,3.367474317550659,7.566519002466521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.55712890625,0.0,1273.2352294921875,1895.4371337890625,0.0,3653.06640625,0.8469375371932983,1.0,0.0,3.0,1.0,0.0
18123540,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7392700910568237,0.3149110972881317,0.2887007892131805,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8571826219558716,0.5000519752502441,0.4782458841800689,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,0.8952803015708923,0.5577791929244995,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7645223736763,0.3504638075828552,0.3374665379524231,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.624533474445343,0.1869796812534332,0.8697459697723389,284.9870910644531,284.95001220703125,298.1833190917969,291.0918273925781,297.3265686035156,297.0484619140625,284.9862060546875,1.0,0.6098774671554565,0.3436301946640014,0.3436301946640014,1.0,1.0,-3.0401530265808105,0.7435765862464905,2.2965762615203857,0.0595471262931823,0.8830189108848572,0.8830189108848572,0.0,212.8519897460937,211.0,44520.30859375,0.0,2705.026611328125,1.0,280.3399963378906,283.4075622558594,294.043701171875,296.89703369140625,293.1499938964844,293.1499938964844,280.6499938964844,34007.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132994413375854,1.0,0.0,0.0,3.4689812660217285,3.469003200531006,8.029660989450349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.81201171875,0.0,1326.78076171875,1895.4371337890625,0.0,3527.1982421875,0.8633237481117249,1.0,0.0,3.0,1.0,0.0
18123600,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7392700910568237,0.3149110972881317,0.2887007892131805,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8571826219558716,0.5000519752502441,0.4782458841800689,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9990000128746032,0.8952803015708923,0.5577791929244995,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7645223736763,0.3504638075828552,0.3374665379524231,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.624533474445343,0.1869796812534332,0.8697459697723389,284.9870910644531,284.95001220703125,298.1833190917969,291.0918273925781,297.3265686035156,297.0484619140625,284.9862060546875,1.0,0.6098774671554565,0.3436301946640014,0.3436301946640014,1.0,1.0,-3.0401530265808105,0.7435765862464905,2.2965762615203857,0.0595471262931823,0.8830189108848572,0.8830189108848572,0.0,212.8519897460937,211.0,44520.30859375,0.0,2705.026611328125,1.0,280.3399963378906,283.4075622558594,294.043701171875,296.89703369140625,293.1499938964844,293.1499938964844,280.6499938964844,34007.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132994413375854,1.0,0.0,0.0,3.4689812660217285,3.469003200531006,8.029660989450349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.81201171875,0.0,1326.78076171875,1895.4371337890625,0.0,3527.1982421875,0.8633237481117249,1.0,0.0,3.0,1.0,0.0
18123660,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7368490099906921,0.3128871619701385,0.2869263291358948,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8542423248291016,0.4969024062156677,0.4753201901912689,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9990000128746032,0.8942580819129944,0.5602341890335083,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7620011568069458,0.3484348654747009,0.3355910181999206,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.621891975402832,0.1852018237113952,0.861927330493927,285.0543212890625,284.95001220703125,298.11968994140625,291.0571594238281,297.30938720703125,297.0455627441406,285.0513916015625,1.0,0.6086295247077942,0.3445678949356079,0.3445678949356079,1.0,1.0,-3.025796890258789,0.7417205572128296,2.28407621383667,0.0608230531215667,0.994249939918518,0.994249939918518,0.0,213.62228393554688,214.0,43806.984375,0.0,2681.12890625,1.0,280.6408386230469,283.4947509765625,294.0114440917969,296.8027038574219,293.1499938964844,293.1499938964844,280.3500061035156,30815.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009518623352052,1.0,0.0,0.0,3.6736695766448975,3.6736929416656494,9.00520205959765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.9423828125,0.0,1520.61865234375,1895.4371337890625,0.0,3412.455810546875,0.9068796634674072,1.0,0.0,3.0,1.0,0.0
18123720,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7368490099906921,0.3128871619701385,0.2869263291358948,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8542423248291016,0.4969024062156677,0.4753201901912689,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9990000128746032,0.8942580819129944,0.5602341890335083,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7620011568069458,0.3484348654747009,0.3355910181999206,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.621891975402832,0.1852018237113952,0.861927330493927,285.0543212890625,284.95001220703125,298.11968994140625,291.0571594238281,297.30938720703125,297.0455627441406,285.0513916015625,1.0,0.6086295247077942,0.3445678949356079,0.3445678949356079,1.0,1.0,-3.025796890258789,0.7417205572128296,2.28407621383667,0.0608230531215667,0.994249939918518,0.994249939918518,0.0,213.62228393554688,214.0,43806.984375,0.0,2681.12890625,1.0,280.6408386230469,283.4947509765625,294.0114440917969,296.8027038574219,293.1499938964844,293.1499938964844,280.3500061035156,30815.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009518623352052,1.0,0.0,0.0,3.6736695766448975,3.6736929416656494,9.00520205959765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.9423828125,0.0,1520.61865234375,1895.4371337890625,0.0,3412.455810546875,0.9068796634674072,1.0,0.0,3.0,1.0,0.0
18123780,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7328796982765198,0.3095662593841553,0.2843901216983795,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8496828675270081,0.4923725426197052,0.471559464931488,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.8899844288825989,0.565070629119873,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7580005526542664,0.3453762233257293,0.3331144750118255,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.618027925491333,0.1828223019838333,0.8526559472084045,284.87506103515625,284.95001220703125,298.0556030273437,291.02178955078125,297.2774658203125,297.0234680175781,284.8763122558594,1.0,0.607880175113678,0.3455056250095367,0.3455056250095367,1.0,1.0,-3.0099241733551025,0.7393633723258972,2.27056097984314,0.0620417259633541,0.8599938750267029,0.8599938750267029,0.0,215.6630249023437,202.0,44453.34375,0.0,2661.0126953125,1.0,280.3568725585937,283.301025390625,294.0655822753906,296.97344970703125,293.1499938964844,293.1499938964844,280.6499938964844,38537.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914464831352234,1.0,0.0,0.0,3.6060848236083984,3.606108903884888,8.676911420479883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.58251953125,0.0,1503.6119384765625,1895.4371337890625,0.0,3537.99169921875,0.896774411201477,1.0,0.0,3.0,1.0,0.0
18123840,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7328796982765198,0.3095662593841553,0.2843901216983795,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8496828675270081,0.4923725426197052,0.471559464931488,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.8899844288825989,0.565070629119873,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7580005526542664,0.3453762233257293,0.3331144750118255,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.618027925491333,0.1828223019838333,0.8526559472084045,284.87506103515625,284.95001220703125,298.0556030273437,291.02178955078125,297.2774658203125,297.0234680175781,284.8763122558594,1.0,0.607880175113678,0.3455056250095367,0.3455056250095367,1.0,1.0,-3.0099241733551025,0.7393633723258972,2.27056097984314,0.0620417259633541,0.8599938750267029,0.8599938750267029,0.0,215.6630249023437,202.0,44453.34375,0.0,2661.0126953125,1.0,280.3568725585937,283.301025390625,294.0655822753906,296.97344970703125,293.1499938964844,293.1499938964844,280.6499938964844,38537.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914464831352234,1.0,0.0,0.0,3.6060848236083984,3.606108903884888,8.676911420479883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.58251953125,0.0,1503.6119384765625,1895.4371337890625,0.0,3537.99169921875,0.896774411201477,1.0,0.0,3.0,1.0,0.0
18123900,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7319043278694153,0.3081782162189483,0.2829230427742004,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8486798405647278,0.4903538823127746,0.4694298207759857,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9990000128746032,0.8881517052650452,0.5645891427993774,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7571147680282593,0.3439857959747314,0.3316423296928406,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6168709993362427,0.1816632151603698,0.8470632433891296,284.9943542480469,284.95001220703125,298.0234375,291.0038452148437,297.26397705078125,297.01580810546875,284.99725341796875,1.0,0.6055221557617188,0.3459744751453399,0.3459744751453399,1.0,1.0,-2.996539831161499,0.7364594340324402,2.260080337524414,0.0622367411851882,0.9339345097541808,0.9339345097541808,0.0,214.8744201660156,202.0,43445.6171875,0.0,2631.3408203125,1.0,280.600341796875,283.4471130371094,293.9759826660156,296.73602294921875,293.1499938964844,293.1499938964844,280.6499938964844,34530.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079939126968384,1.0,0.0,0.0,3.636661291122437,3.636684894561768,8.82468100371625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.84716796875,0.0,1507.423583984375,1895.4371337890625,0.0,3477.97705078125,0.9029449224472046,1.0,0.0,3.0,1.0,0.0
18123960,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7321328520774841,0.3070048093795776,0.281764805316925,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8490265607833862,0.4885582327842712,0.467629075050354,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.887096107006073,0.5617087483406067,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7574417591094971,0.3427637815475464,0.3303868174552917,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6166695356369019,0.1806118637323379,0.8419057726860046,284.98712158203125,284.95001220703125,297.9912414550781,290.9858093261719,297.2540283203125,297.0130615234375,284.9850158691406,1.0,0.6024186611175537,0.3464083969593048,0.3464083969593048,1.0,1.0,-2.981813907623291,0.7330368757247925,2.248776912689209,0.0621113814413547,0.9438701272010804,0.9438701272010804,0.0,212.7069396972656,190.0,43287.41796875,0.0,2592.349365234375,1.0,280.6427307128906,283.4407043457031,293.9540710449219,296.7386779785156,293.1499938964844,293.1499938964844,280.3500061035156,33660.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042885303497314,1.0,0.0,0.0,3.7000207901000977,3.700044870376587,9.134853939940512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.4775390625,0.0,1571.788818359375,1895.4371337890625,0.0,3443.52587890625,0.9146591424942015,1.0,0.0,3.0,1.0,0.0
18124020,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7333858013153076,0.3037690818309784,0.2789000570774078,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8508709669113159,0.4840267300605774,0.4634270966053009,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.8846120834350586,0.5529233813285828,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7591243386268616,0.3396288454532623,0.3274300396442413,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.6170842051506042,0.1781441569328308,0.8304340243339539,284.8646240234375,284.95001220703125,297.9267883300781,290.9494323730469,297.23095703125,297.0035095214844,284.8664855957031,1.0,0.5942981243133545,0.3472762107849121,0.3472762107849121,1.0,1.0,-2.945425271987915,0.7239515781402588,2.221473455429077,0.06123036891222,0.818467378616333,0.818467378616333,0.0,206.49562072753903,193.0,43284.28515625,0.0,2493.127197265625,1.0,280.35821533203125,283.3184814453125,293.97149658203125,296.8193359375,293.1499938964844,293.1499938964844,280.6499938964844,41484.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913142740726471,1.0,0.0,0.0,3.4907374382019043,3.490760803222656,8.130695050567738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.7412109375,0.0,1402.34033203125,1895.4371337890625,0.0,3525.746337890625,0.8743314743041992,1.0,0.0,3.0,1.0,0.0
18124080,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7333858013153076,0.3037690818309784,0.2789000570774078,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8508709669113159,0.4840267300605774,0.4634270966053009,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.8846120834350586,0.5529233813285828,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.7591243386268616,0.3396288454532623,0.3274300396442413,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.6170842051506042,0.1781441569328308,0.8304340243339539,284.8646240234375,284.95001220703125,297.9267883300781,290.9494323730469,297.23095703125,297.0035095214844,284.8664855957031,1.0,0.5942981243133545,0.3472762107849121,0.3472762107849121,1.0,1.0,-2.945425271987915,0.7239515781402588,2.221473455429077,0.06123036891222,0.818467378616333,0.818467378616333,0.0,206.49562072753903,193.0,43284.28515625,0.0,2493.127197265625,1.0,280.35821533203125,283.3184814453125,293.97149658203125,296.8193359375,293.1499938964844,293.1499938964844,280.6499938964844,41484.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913142740726471,1.0,0.0,0.0,3.4907374382019043,3.490760803222656,8.130695050567738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.7412109375,0.0,1402.34033203125,1895.4371337890625,0.0,3525.746337890625,0.8743314743041992,1.0,0.0,3.0,1.0,0.0
18124140,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7330911755561829,0.3014695048332214,0.2765199542045593,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8506615161895752,0.4804534316062927,0.4597202241420746,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.8843395709991455,0.5489192008972168,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7589410543441772,0.3371546864509582,0.3248197734355926,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.6160248517990112,0.1760703176259994,0.8201364278793335,284.9800109863281,284.95001220703125,297.86248779296875,290.9128112792969,297.2173767089844,297.0062561035156,284.9791564941406,1.0,0.589411735534668,0.3481440544128418,0.3481440544128418,1.0,1.0,-2.9177613258361816,0.717583954334259,2.2001774311065674,0.0607657432556152,0.8987739682197571,0.8987739682197571,0.0,203.2552032470703,196.0,42098.1953125,0.0,2426.505859375,1.0,280.6409606933594,283.4626770019531,293.8592834472656,296.5686950683594,293.1499938964844,293.1499938964844,280.95001220703125,34512.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981385231018066,1.0,0.0,0.0,3.5656726360321045,3.5656955242156982,8.483522719870962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.53173828125,0.0,1430.4835205078125,1895.4371337890625,0.0,3386.22607421875,0.8853625655174255,1.0,0.0,3.0,1.0,0.0
18124200,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7330911755561829,0.3014695048332214,0.2765199542045593,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8506615161895752,0.4804534316062927,0.4597202241420746,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.8843395709991455,0.5489192008972168,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7589410543441772,0.3371546864509582,0.3248197734355926,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.6160248517990112,0.1760703176259994,0.8201364278793335,284.9800109863281,284.95001220703125,297.86248779296875,290.9128112792969,297.2173767089844,297.0062561035156,284.9791564941406,1.0,0.589411735534668,0.3481440544128418,0.3481440544128418,1.0,1.0,-2.9177613258361816,0.717583954334259,2.2001774311065674,0.0607657432556152,0.8987739682197571,0.8987739682197571,0.0,203.2552032470703,196.0,42098.1953125,0.0,2426.505859375,1.0,280.6409606933594,283.4626770019531,293.8592834472656,296.5686950683594,293.1499938964844,293.1499938964844,280.95001220703125,34512.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981385231018066,1.0,0.0,0.0,3.5656726360321045,3.5656955242156982,8.483522719870962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.53173828125,0.0,1430.4835205078125,1895.4371337890625,0.0,3386.22607421875,0.8853625655174255,1.0,0.0,3.0,1.0,0.0
