time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124260,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7319106459617615,0.299491822719574,0.2746976017951965,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8492173552513123,0.4772764444351196,0.4566682875156402,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.9990000128746032,0.8838938474655151,0.5481594800949097,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.7576796412467957,0.3349981606006622,0.322727233171463,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.6141812801361084,0.1742495149374008,0.8117017149925232,285.0665283203125,284.95001220703125,297.79852294921875,290.8760986328125,297.2053527832031,297.0105285644531,285.0643005371094,1.0,0.5864989161491394,0.3493687510490417,0.3493687510490417,1.0,1.0,-2.898329973220825,0.7147040367126465,2.1836259365081787,0.0621089898049831,1.0,1.0,0.0,202.0997467041016,199.0,41183.84375,0.0,2385.878662109375,1.0,280.94171142578125,283.5722961425781,293.8186340332031,296.451904296875,293.1499938964844,293.1499938964844,280.6499938964844,31633.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832239508628845,1.0,0.0,0.0,3.745109081268311,3.7451331615448,9.358844295093148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.703125,0.0,1608.0596923828125,1895.4371337890625,0.0,3246.786376953125,0.9233915209770204,1.0,0.0,3.0,1.0,0.0
18124320,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7319106459617615,0.299491822719574,0.2746976017951965,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8492173552513123,0.4772764444351196,0.4566682875156402,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.9990000128746032,0.8838938474655151,0.5481594800949097,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.7576796412467957,0.3349981606006622,0.322727233171463,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.6141812801361084,0.1742495149374008,0.8117017149925232,285.0665283203125,284.95001220703125,297.79852294921875,290.8760986328125,297.2053527832031,297.0105285644531,285.0643005371094,1.0,0.5864989161491394,0.3493687510490417,0.3493687510490417,1.0,1.0,-2.898329973220825,0.7147040367126465,2.1836259365081787,0.0621089898049831,1.0,1.0,0.0,202.0997467041016,199.0,41183.84375,0.0,2385.878662109375,1.0,280.94171142578125,283.5722961425781,293.8186340332031,296.451904296875,293.1499938964844,293.1499938964844,280.6499938964844,31633.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832239508628845,1.0,0.0,0.0,3.745109081268311,3.7451331615448,9.358844295093148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.703125,0.0,1608.0596923828125,1895.4371337890625,0.0,3246.786376953125,0.9233915209770204,1.0,0.0,3.0,1.0,0.0
18124380,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7291273474693298,0.2965415418148041,0.2724619805812835,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8460537195205688,0.4731804132461548,0.4532753229141235,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9990000128746032,0.8803920149803162,0.5504630208015442,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7548688054084778,0.332161545753479,0.3204076588153839,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6110724806785583,0.1721139997243881,0.8032128214836121,284.875244140625,284.95001220703125,297.7406921386719,290.8427124023437,297.1830444335937,296.9993896484375,284.8753356933594,1.0,0.5848512053489685,0.35048508644104,0.35048508644104,1.0,1.0,-2.8813459873199463,0.7122961282730103,2.1690499782562256,0.0634995326399803,0.8842521905899048,0.8842521905899048,0.0,202.6966094970703,199.0,41941.640625,0.0,2358.62841796875,1.0,280.6600341796875,283.3625183105469,293.8842468261719,296.6371154785156,293.1499938964844,293.1499938964844,280.6499938964844,37860.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954129815101624,1.0,0.0,0.0,3.709184885025024,3.709209680557251,9.180159850075142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.5029296875,0.0,1614.1595458984375,1895.4371337890625,0.0,3360.7900390625,0.9189183712005616,1.0,0.0,3.0,1.0,0.0
18124440,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.728745698928833,0.2962361872196197,0.2721888720989227,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8456311821937561,0.4727580845355987,0.4528812170028686,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.8799433708190918,0.5508462190628052,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7544887661933899,0.3318638503551483,0.3201334476470947,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6106638312339783,0.171888455748558,0.8022488951683044,284.8761291503906,284.95001220703125,297.735107421875,290.8394775390625,297.1806640625,296.9979858398437,284.8765563964844,1.0,0.5847161412239075,0.3505934476852417,0.3505934476852417,1.0,1.0,-2.879516363143921,0.712003231048584,2.167513132095337,0.0636103823781013,0.8804704546928406,0.8804704546928406,0.0,202.8340759277344,202.0,41898.8203125,0.0,2356.06787109375,1.0,280.657470703125,283.36480712890625,293.87823486328125,296.6260681152344,293.1499938964844,293.1499938964844,280.95001220703125,38094.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895830512046814,1.0,0.0,0.0,3.6974527835845934,3.697477579116821,9.12217899440293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.42529296875,0.0,1602.4801025390625,1895.4371337890625,0.0,3364.688232421875,0.9167466163635254,1.0,0.0,3.0,1.0,0.0
18124500,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7266941070556641,0.2948327660560608,0.2707704901695251,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8433303833007812,0.4706997275352478,0.4507787227630615,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9990000128746032,0.8778310418128967,0.553006112575531,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7524139285087585,0.3304119110107422,0.3186633884906769,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6083797216415405,0.1707310378551483,0.796940803527832,285.0014953613281,284.95001220703125,297.7036437988281,290.8212585449219,297.1693115234375,296.992919921875,285.005859375,1.0,0.584037721157074,0.3512057960033417,0.3512057960033417,1.0,1.0,-2.8697304725646973,0.7105196118354797,2.1592109203338623,0.0642530620098114,0.9589710235595704,0.9589710235595704,0.0,203.6307067871093,202.0,40903.7421875,0.0,2342.7158203125,1.0,280.902587890625,283.5189819335937,293.7883605957031,296.39013671875,293.1499938964844,293.1499938964844,280.95001220703125,34561.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888794779777527,1.0,0.0,0.0,3.7226037979125977,3.722628355026245,9.246703598364548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.32177734375,0.0,1604.4742431640625,1895.4371337890625,0.0,3299.72705078125,0.9222211837768556,1.0,0.0,3.0,1.0,0.0
18124560,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7250208854675293,0.2936701476573944,0.269709050655365,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8413702845573425,0.4688918590545654,0.4490569829940796,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9990000128746032,0.8758816719055176,0.5549582839012146,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7506503462791443,0.3291496038436889,0.317463755607605,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6063372492790222,0.1696874350309372,0.7922959923744202,285.0040588378906,284.95001220703125,297.6723937988281,290.8031005859375,297.15985107421875,296.9903564453125,285.0023803710937,1.0,0.5835492014884949,0.3517202138900757,0.3517202138900757,1.0,1.0,-2.8617045879364014,0.7093442678451538,2.152360439300537,0.0648155957460403,0.9797537922859192,0.9797537922859192,0.0,204.3864288330078,190.0,40827.2421875,0.0,2332.3154296875,1.0,280.9433898925781,283.5189208984375,293.7679748535156,296.39727783203125,293.1499938964844,293.1499938964844,280.6499938964844,33418.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849000930786133,1.0,0.0,0.0,3.790890455245972,3.790915489196777,9.589053888703347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.33740234375,0.0,1675.573486328125,1895.4371337890625,0.0,3262.4833984375,0.9350784420967102,1.0,0.0,3.0,1.0,0.0
18124620,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.7241367697715759,0.2903473973274231,0.2669261693954468,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8406056761741638,0.4642181098461151,0.4448918998241424,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.8702948689460754,0.551396906375885,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7499499320983887,0.3258545994758606,0.3145091533660888,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6046861410140991,0.1671793311834335,0.7813053131103516,284.8554992675781,284.95001220703125,297.6106262207031,290.76715087890625,297.1378479003906,296.9812927246094,284.85791015625,1.0,0.5778434872627258,0.3527490794658661,0.3527490794658661,1.0,1.0,-2.832334280014038,0.7026505470275879,2.12968373298645,0.0648869574069976,0.842259407043457,0.842259407043457,0.0,201.3681640625,178.0,41116.35546875,0.0,2266.674072265625,1.0,280.6564636230469,283.3651428222656,293.7977294921875,296.5067443847656,293.1499938964844,293.1499938964844,280.95001220703125,41116.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954526782035828,1.0,0.0,0.0,3.6225852966308594,3.622609853744507,8.756499596529466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.3662109375,0.0,1540.877197265625,1895.4371337890625,0.0,3361.16064453125,0.9025530219078064,1.0,0.0,3.0,1.0,0.0
18124680,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.7241367697715759,0.2903473973274231,0.2669261693954468,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8406056761741638,0.4642181098461151,0.4448918998241424,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.8702948689460754,0.551396906375885,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7499499320983887,0.3258545994758606,0.3145091533660888,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6046861410140991,0.1671793311834335,0.7813053131103516,284.8554992675781,284.95001220703125,297.6106262207031,290.76715087890625,297.1378479003906,296.9812927246094,284.85791015625,1.0,0.5778434872627258,0.3527490794658661,0.3527490794658661,1.0,1.0,-2.832334280014038,0.7026505470275879,2.12968373298645,0.0648869574069976,0.842259407043457,0.842259407043457,0.0,201.3681640625,178.0,41116.35546875,0.0,2266.674072265625,1.0,280.6564636230469,283.3651428222656,293.7977294921875,296.5067443847656,293.1499938964844,293.1499938964844,280.95001220703125,41116.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954526782035828,1.0,0.0,0.0,3.6225852966308594,3.622609853744507,8.756499596529466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.3662109375,0.0,1540.877197265625,1895.4371337890625,0.0,3361.16064453125,0.9025530219078064,1.0,0.0,3.0,1.0,0.0
18124740,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7257801294326782,0.2878843247890472,0.2642658650875091,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8427705764770508,0.4603994488716125,0.4408203363418579,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.8679095506668091,0.5419231653213501,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7518432140350342,0.3231309056282043,0.3115423023700714,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6052606701850891,0.1649734526872635,0.7698928713798523,284.98223876953125,284.95001220703125,297.54998779296875,290.73175048828125,297.1221618652344,296.9804077148437,284.9807434082031,1.0,0.5694541931152344,0.3537779450416565,0.3537779450416565,1.0,1.0,-2.795576810836792,0.6935377717018127,2.102039098739624,0.0639462098479271,0.9293773770332336,0.9293773770332336,0.0,194.9330139160156,181.0,39808.453125,0.0,2173.492431640625,1.0,280.9419860839844,283.5211486816406,293.6801452636719,296.252197265625,293.1499938964844,293.1499938964844,280.6499938964844,34508.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807849287986755,1.0,0.0,0.0,3.6898481845855713,3.689872264862061,9.08469360183517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.98095703125,0.0,1566.6732177734375,1895.4371337890625,0.0,3223.936279296875,0.913170576095581,1.0,0.0,3.0,1.0,0.0
18124800,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7257801294326782,0.2878843247890472,0.2642658650875091,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8427705764770508,0.4603994488716125,0.4408203363418579,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.8679095506668091,0.5419231653213501,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7518432140350342,0.3231309056282043,0.3115423023700714,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6052606701850891,0.1649734526872635,0.7698928713798523,284.98223876953125,284.95001220703125,297.54998779296875,290.73175048828125,297.1221618652344,296.9804077148437,284.9807434082031,1.0,0.5694541931152344,0.3537779450416565,0.3537779450416565,1.0,1.0,-2.795576810836792,0.6935377717018127,2.102039098739624,0.0639462098479271,0.9293773770332336,0.9293773770332336,0.0,194.9330139160156,181.0,39808.453125,0.0,2173.492431640625,1.0,280.9419860839844,283.5211486816406,293.6801452636719,296.252197265625,293.1499938964844,293.1499938964844,280.6499938964844,34508.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807849287986755,1.0,0.0,0.0,3.6898481845855713,3.689872264862061,9.08469360183517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.98095703125,0.0,1566.6732177734375,1895.4371337890625,0.0,3223.936279296875,0.913170576095581,1.0,0.0,3.0,1.0,0.0
18124860,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7251327633857727,0.2847627699375152,0.2616004645824432,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8422303795814514,0.4559093713760376,0.4367486238479614,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.8650705218315125,0.5380059480667114,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7513052821159363,0.3199137151241302,0.3086030483245849,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6037628650665283,0.162566676735878,0.7591398358345032,284.8697509765625,284.95001220703125,297.4906921386719,290.6971130371094,297.1055908203125,296.97772216796875,284.8722229003906,1.0,0.5643638968467712,0.3550822734832763,0.3550822734832763,1.0,1.0,-2.7663064002990723,0.6874649524688721,2.0788414478302,0.0642404556274414,0.8107422590255737,0.8107422590255737,0.0,191.7840881347656,184.0,39842.31640625,0.0,2110.12109375,1.0,280.65838623046875,283.41070556640625,293.7080383300781,296.3377380371094,293.1499938964844,293.1499938964844,280.95001220703125,42002.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887397289276123,1.0,0.0,0.0,3.455229997634888,3.4552531242370605,7.966126531755435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.0439453125,0.0,1369.5965576171875,1895.4371337890625,0.0,3285.859130859375,0.8671936392784119,1.0,0.0,3.0,1.0,0.0
18124920,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7251327633857727,0.2847627699375152,0.2616004645824432,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8422303795814514,0.4559093713760376,0.4367486238479614,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.8650705218315125,0.5380059480667114,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7513052821159363,0.3199137151241302,0.3086030483245849,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6037628650665283,0.162566676735878,0.7591398358345032,284.8697509765625,284.95001220703125,297.4906921386719,290.6971130371094,297.1055908203125,296.97772216796875,284.8722229003906,1.0,0.5643638968467712,0.3550822734832763,0.3550822734832763,1.0,1.0,-2.7663064002990723,0.6874649524688721,2.0788414478302,0.0642404556274414,0.8107422590255737,0.8107422590255737,0.0,191.7840881347656,184.0,39842.31640625,0.0,2110.12109375,1.0,280.65838623046875,283.41070556640625,293.7080383300781,296.3377380371094,293.1499938964844,293.1499938964844,280.95001220703125,42002.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887397289276123,1.0,0.0,0.0,3.455229997634888,3.4552531242370605,7.966126531755435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.0439453125,0.0,1369.5965576171875,1895.4371337890625,0.0,3285.859130859375,0.8671936392784119,1.0,0.0,3.0,1.0,0.0
18124980,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7233006358146667,0.2824322581291199,0.259294331073761,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8401651978492737,0.4522390961647033,0.4330598711967468,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.8626229763031006,0.5376253724098206,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7493770122528076,0.3172548413276672,0.3059225678443908,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6009964942932129,0.1604580879211425,0.7491771578788757,284.9896240234375,284.95001220703125,297.43292236328125,290.66339111328125,297.0918884277344,296.97821044921875,284.9886474609375,1.0,0.5611155033111572,0.3563865721225738,0.3563865721225738,1.0,1.0,-2.7434427738189697,0.6834214329719543,2.06002140045166,0.0651613846421241,0.8991954922676086,0.8991954922676086,0.0,190.75086975097656,187.0,38782.6015625,0.0,2068.076416015625,1.0,280.9407043457031,283.5546264648437,293.602783203125,296.1045837402344,293.1499938964844,293.1499938964844,281.25,34154.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709345459938049,1.0,0.0,0.0,3.54627537727356,3.546298027038574,8.391473329538712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.22607421875,0.0,1407.384765625,1895.4371337890625,0.0,3131.576904296875,0.8807770013809204,1.0,0.0,3.0,1.0,0.0
18125040,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7233006358146667,0.2824322581291199,0.259294331073761,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8401651978492737,0.4522390961647033,0.4330598711967468,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9990000128746032,0.8626229763031006,0.5376253724098206,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7493770122528076,0.3172548413276672,0.3059225678443908,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6009964942932129,0.1604580879211425,0.7491771578788757,284.9896240234375,284.95001220703125,297.43292236328125,290.66339111328125,297.0918884277344,296.97821044921875,284.9886474609375,1.0,0.5611155033111572,0.3563865721225738,0.3563865721225738,1.0,1.0,-2.7434427738189697,0.6834214329719543,2.06002140045166,0.0651613846421241,0.8991954922676086,0.8991954922676086,0.0,190.75086975097656,187.0,38782.6015625,0.0,2068.076416015625,1.0,280.9407043457031,283.5546264648437,293.602783203125,296.1045837402344,293.1499938964844,293.1499938964844,281.25,34154.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709345459938049,1.0,0.0,0.0,3.54627537727356,3.546298027038574,8.391473329538712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.22607421875,0.0,1407.384765625,1895.4371337890625,0.0,3131.576904296875,0.8807770013809204,1.0,0.0,3.0,1.0,0.0
18125100,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.7222036123275757,0.2813896536827087,0.2583128809928894,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.8388738632202148,0.4505451917648315,0.4314115643501282,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.9990000128746032,0.8612826466560364,0.5382031202316284,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.7481895685195923,0.3160339891910553,0.3047336041927337,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.5994259715080261,0.1594827473163604,0.744708776473999,285.0897216796875,284.95001220703125,297.4046936035156,290.6469116210937,297.08563232421875,296.97906494140625,285.0934753417969,1.0,0.5600346922874451,0.3570387363433838,0.3570387363433838,1.0,1.0,-2.734175682067871,0.6820811629295349,2.0520944595336914,0.0658434033393859,0.9940112233161926,0.9940112233161926,0.0,190.7204742431641,187.0,37931.51171875,0.0,2053.00732421875,1.0,281.1971435546875,283.6802978515625,293.55438232421875,295.9421081542969,293.1499938964844,293.1499938964844,281.25,31299.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600313067436218,1.0,0.0,0.0,3.637824773788452,3.637847661972046,8.830327828945883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.76220703125,0.0,1484.6103515625,1895.4371337890625,0.0,3029.298583984375,0.9004974961280823,1.0,0.0,3.0,1.0,0.0
18125160,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.7210637927055359,0.2803888320922851,0.2574550807476043,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.837502658367157,0.4489017724990845,0.4299063980579376,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9990000128746032,0.8597891330718994,0.5391272902488708,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.7469372153282166,0.3148556351661682,0.3036536276340484,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.5978027582168579,0.1585448235273361,0.740588903427124,285.0833435058594,284.95001220703125,297.3768920898437,290.6307067871094,297.0797424316406,296.9802551269531,285.0810852050781,1.0,0.5592450499534607,0.3576858937740326,0.3576858937740326,1.0,1.0,-2.726196050643921,0.6811366081237793,2.0450594425201416,0.0666397958993911,1.0,1.0,0.0,190.92092895507807,190.0,37897.0,0.0,2041.1492919921875,1.0,281.2418518066406,283.669189453125,293.5673828125,295.9964294433594,293.1499938964844,293.1499938964844,280.95001220703125,31406.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548893332481384,1.0,0.0,0.0,3.7349698543548575,3.734993934631348,9.308238304583938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.56005859375,0.0,1594.603271484375,1895.4371337890625,0.0,2981.084716796875,0.9208776950836182,1.0,0.0,3.0,1.0,0.0
18125220,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7171329855918884,0.2771106958389282,0.2549633085727691,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8331860899925232,0.4442603886127472,0.426039844751358,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.8533944487571716,0.5431868433952332,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7430210709571838,0.3115088641643524,0.3008910417556762,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.5931563973426819,0.1561035215854644,0.730924129486084,284.8807067871094,284.95001220703125,297.32281494140625,290.59930419921875,297.06494140625,296.9783020019531,284.8810119628906,1.0,0.5581194162368774,0.358980268239975,0.358980268239975,1.0,1.0,-2.7085039615631104,0.6786461472511292,2.029857873916626,0.068117156624794,0.888760507106781,0.888760507106781,0.0,192.44448852539065,178.0,38685.5625,0.0,2020.0303955078125,1.0,280.95635986328125,283.4473571777344,293.6425170898437,296.18853759765625,293.1499938964844,293.1499938964844,281.25,37546.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868388831615448,1.0,0.0,0.0,3.7109158039093018,3.710940599441528,9.188729563902598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.9404296875,0.0,1613.769287109375,1895.4371337890625,0.0,3107.696533203125,0.9193487763404846,1.0,0.0,3.0,1.0,0.0
18125280,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7171329855918884,0.2771106958389282,0.2549633085727691,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8331860899925232,0.4442603886127472,0.426039844751358,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.8533944487571716,0.5431868433952332,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7430210709571838,0.3115088641643524,0.3008910417556762,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.5931563973426819,0.1561035215854644,0.730924129486084,284.8807067871094,284.95001220703125,297.32281494140625,290.59930419921875,297.06494140625,296.9783020019531,284.8810119628906,1.0,0.5581194162368774,0.358980268239975,0.358980268239975,1.0,1.0,-2.7085039615631104,0.6786461472511292,2.029857873916626,0.068117156624794,0.888760507106781,0.888760507106781,0.0,192.44448852539065,178.0,38685.5625,0.0,2020.0303955078125,1.0,280.95635986328125,283.4473571777344,293.6425170898437,296.18853759765625,293.1499938964844,293.1499938964844,281.25,37546.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868388831615448,1.0,0.0,0.0,3.7109158039093018,3.710940599441528,9.188729563902598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.9404296875,0.0,1613.769287109375,1895.4371337890625,0.0,3107.696533203125,0.9193487763404846,1.0,0.0,3.0,1.0,0.0
18125340,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7161538004875183,0.2743957936763763,0.2522020936012268,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8323479294776917,0.440177321434021,0.4218507707118988,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.8478643298149109,0.5395869016647339,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7421409487724304,0.3084717690944671,0.2977705299854278,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.5910691618919373,0.1537079960107803,0.7194280028343201,285.0054626464844,284.95001220703125,297.2708435058594,290.5692749023437,297.05035400390625,296.97607421875,285.0030212402344,1.0,0.5523083209991455,0.3602746129035949,0.3602746129035949,1.0,1.0,-2.678273200988769,0.6720014214515686,2.0062716007232666,0.0683290660381317,0.9877803921699524,0.9877803921699524,0.0,189.4712677001953,166.0,37483.41015625,0.0,1958.9537353515625,1.0,281.2435913085937,283.5984802246094,293.5313415527344,295.95904541015625,293.1499938964844,293.1499938964844,280.95001220703125,33288.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568865060806274,1.0,0.0,0.0,3.807760238647461,3.8077852725982666,9.674587317931582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.13232421875,0.0,1694.7049560546875,1895.4371337890625,0.0,2999.80810546875,0.9387326836586,1.0,0.0,3.0,1.0,0.0
18125400,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7161538004875183,0.2743957936763763,0.2522020936012268,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8323479294776917,0.440177321434021,0.4218507707118988,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.8478643298149109,0.5395869016647339,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7421409487724304,0.3084717690944671,0.2977705299854278,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.5910691618919373,0.1537079960107803,0.7194280028343201,285.0054626464844,284.95001220703125,297.2708435058594,290.5692749023437,297.05035400390625,296.97607421875,285.0030212402344,1.0,0.5523083209991455,0.3602746129035949,0.3602746129035949,1.0,1.0,-2.678273200988769,0.6720014214515686,2.0062716007232666,0.0683290660381317,0.9877803921699524,0.9877803921699524,0.0,189.4712677001953,166.0,37483.41015625,0.0,1958.9537353515625,1.0,281.2435913085937,283.5984802246094,293.5313415527344,295.95904541015625,293.1499938964844,293.1499938964844,280.95001220703125,33288.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568865060806274,1.0,0.0,0.0,3.807760238647461,3.8077852725982666,9.674587317931582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.13232421875,0.0,1694.7049560546875,1895.4371337890625,0.0,2999.80810546875,0.9387326836586,1.0,0.0,3.0,1.0,0.0
18125460,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.7173572182655334,0.2710184752941131,0.249251514673233,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.8340347409248352,0.4354053735733032,0.4174511432647705,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.9990000128746032,0.8426893949508667,0.5305011868476868,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.7434749603271484,0.3049033880233764,0.2944352328777313,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.5910253524780273,0.1510534286499023,0.7071775197982788,284.8399963378906,284.95001220703125,297.22119140625,290.54083251953125,297.0346069335937,296.9716796875,284.8426513671875,1.0,0.5437666177749634,0.3615710139274597,0.3615710139274597,1.0,1.0,-2.6398041248321533,0.6625844836235046,1.9772197008132928,0.0675763413310051,0.834303617477417,0.834303617477417,0.0,183.3685607910156,169.0,37604.19140625,0.0,1872.4686279296875,1.0,280.95635986328125,283.4338073730469,293.5674743652344,296.0628356933594,293.1499938964844,293.1499938964844,281.25,41892.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667894601821899,1.0,0.0,0.0,3.6210803985595694,3.621105194091797,8.749225912652037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.533203125,0.0,1544.9693603515625,1895.4371337890625,0.0,3092.692626953125,0.9025639295578004,1.0,0.0,3.0,1.0,0.0
18125520,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.7173572182655334,0.2710184752941131,0.249251514673233,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.8340347409248352,0.4354053735733032,0.4174511432647705,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.9990000128746032,0.8426893949508667,0.5305011868476868,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.7434749603271484,0.3049033880233764,0.2944352328777313,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.5910253524780273,0.1510534286499023,0.7071775197982788,284.8399963378906,284.95001220703125,297.22119140625,290.54083251953125,297.0346069335937,296.9716796875,284.8426513671875,1.0,0.5437666177749634,0.3615710139274597,0.3615710139274597,1.0,1.0,-2.6398041248321533,0.6625844836235046,1.9772197008132928,0.0675763413310051,0.834303617477417,0.834303617477417,0.0,183.3685607910156,169.0,37604.19140625,0.0,1872.4686279296875,1.0,280.95635986328125,283.4338073730469,293.5674743652344,296.0628356933594,293.1499938964844,293.1499938964844,281.25,41892.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667894601821899,1.0,0.0,0.0,3.6210803985595694,3.621105194091797,8.749225912652037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.533203125,0.0,1544.9693603515625,1895.4371337890625,0.0,3092.692626953125,0.9025639295578004,1.0,0.0,3.0,1.0,0.0
18125580,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7167823314666748,0.2685258686542511,0.2466531842947006,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8335906863212585,0.4315223097801208,0.4134246408939361,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.8398213982582092,0.5262824296951294,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.742872416973114,0.3019454181194305,0.2913414537906647,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.5891486406326294,0.1487520337104797,0.6957944631576538,284.9825134277344,284.95001220703125,297.1741027832031,290.5140991210937,297.0224609375,296.97119140625,284.9815673828125,1.0,0.5384482741355896,0.3628673851490021,0.3628673851490021,1.0,1.0,-2.609361171722412,0.6557478308677673,1.9536134004592896,0.0672947689890861,0.9263084530830384,0.9263084530830384,0.0,180.1252899169922,172.0,36362.36328125,0.0,1812.6202392578125,1.0,281.24188232421875,283.6042785644531,293.4505615234375,295.8078308105469,293.1499938964844,293.1499938964844,280.95001220703125,34586.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494492769241333,1.0,0.0,0.0,3.6788055896759033,3.6788296699523926,9.030400178744458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.0595703125,0.0,1554.796142578125,1895.4371337890625,0.0,2930.113037109375,0.91079980134964,1.0,0.0,3.0,1.0,0.0
18125640,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7167823314666748,0.2685258686542511,0.2466531842947006,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8335906863212585,0.4315223097801208,0.4134246408939361,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.8398213982582092,0.5262824296951294,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.742872416973114,0.3019454181194305,0.2913414537906647,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.5891486406326294,0.1487520337104797,0.6957944631576538,284.9825134277344,284.95001220703125,297.1741027832031,290.5140991210937,297.0224609375,296.97119140625,284.9815673828125,1.0,0.5384482741355896,0.3628673851490021,0.3628673851490021,1.0,1.0,-2.609361171722412,0.6557478308677673,1.9536134004592896,0.0672947689890861,0.9263084530830384,0.9263084530830384,0.0,180.1252899169922,172.0,36362.36328125,0.0,1812.6202392578125,1.0,281.24188232421875,283.6042785644531,293.4505615234375,295.8078308105469,293.1499938964844,293.1499938964844,280.95001220703125,34586.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494492769241333,1.0,0.0,0.0,3.6788055896759033,3.6788296699523926,9.030400178744458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.0595703125,0.0,1554.796142578125,1895.4371337890625,0.0,2930.113037109375,0.91079980134964,1.0,0.0,3.0,1.0,0.0
18125700,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7160036563873291,0.2670637965202331,0.2455140799283981,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.832746684551239,0.4293440282344818,0.4115627110004425,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9990000128746032,0.837638795375824,0.5256182551383972,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7420398592948914,0.3003171682357788,0.2899359166622162,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.5877599120140076,0.1475592255592346,0.6907027363777161,284.8472900390625,284.95001220703125,297.15155029296875,290.50146484375,297.0164489746094,296.9706726074219,284.84063720703125,1.0,0.5365747213363647,0.3635155856609344,0.3635155856609344,1.0,1.0,-2.5971498489379883,0.6532925367355347,1.9438574314117432,0.0675479993224144,0.8267590999603271,0.8267590999603271,0.0,179.36537170410156,172.0,36931.51953125,0.0,1791.332275390625,1.0,280.99725341796875,283.4483642578125,293.5133972167969,295.991455078125,293.1499938964844,293.1499938964844,280.95001220703125,39530.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544734716415405,1.0,0.0,0.0,3.6131808757781982,3.6132051944732666,8.711094778846018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.75,0.0,1518.738525390625,1895.4371337890625,0.0,2977.186767578125,0.896729588508606,1.0,0.0,3.0,1.0,0.0
18125760,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7144209742546082,0.2654058933258056,0.2440783679485321,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8311368823051453,0.426987737417221,0.4093898236751556,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9990000128746032,0.8347585797309875,0.5261045098304749,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.740511953830719,0.2985266149044037,0.2882987856864929,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.5856772661209106,0.1462620198726654,0.685082197189331,284.86395263671875,284.95001220703125,297.1297302246094,290.48931884765625,297.009765625,296.9690246582031,284.86785888671875,1.0,0.5350351333618164,0.3643165230751037,0.3643165230751037,1.0,1.0,-2.584677457809448,0.6510820388793945,1.9335954189300537,0.0681067183613777,0.8037314414978027,0.8037314414978027,0.0,179.19163513183594,160.0,36448.05859375,0.0,1772.4117431640625,1.0,280.9578552246094,283.4896850585937,293.4985046386719,295.91583251953125,293.1499938964844,293.1499938964844,281.25,42661.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557072281837463,1.0,0.0,0.0,3.4336042404174805,3.4336273670196533,7.866721603022597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.77197265625,0.0,1352.3680419921875,1895.4371337890625,0.0,2988.751708984375,0.8627891540527344,1.0,0.0,3.0,1.0,0.0
18125820,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7150899171829224,0.2629954814910888,0.2415722012519836,296.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8320598602294922,0.423204094171524,0.405472844839096,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.8309347033500671,0.5192151069641113,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7410858869552612,0.2955901026725769,0.2852296531200409,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.5848962068557739,0.1439932584762573,0.6738134622573853,284.9881591796875,284.95001220703125,297.0882873535156,290.4665832519531,296.99951171875,296.9692077636719,284.9866027832031,1.0,0.5277575254440308,0.3659183382987976,0.3659183382987976,1.0,1.0,-2.551464319229126,0.6439024806022644,1.9075618982315063,0.0684346333146095,0.8937163949012756,0.8937163949012756,0.0,174.5487060546875,163.0,35332.3828125,0.0,1704.5584716796875,1.0,281.2405090332031,283.63543701171875,293.3988647460937,295.6902770996094,293.1499938964844,293.1499938964844,281.54998779296875,34175.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377680778503418,1.0,0.0,0.0,3.5266900062561035,3.526712656021118,8.299040246129152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.92236328125,0.0,1387.0706787109375,1895.4371337890625,0.0,2820.869873046875,0.8763667941093445,1.0,0.0,3.0,1.0,0.0
18125880,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7150899171829224,0.2629954814910888,0.2415722012519836,296.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8320598602294922,0.423204094171524,0.405472844839096,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.8309347033500671,0.5192151069641113,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7410858869552612,0.2955901026725769,0.2852296531200409,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.5848962068557739,0.1439932584762573,0.6738134622573853,284.9881591796875,284.95001220703125,297.0882873535156,290.4665832519531,296.99951171875,296.9692077636719,284.9866027832031,1.0,0.5277575254440308,0.3659183382987976,0.3659183382987976,1.0,1.0,-2.551464319229126,0.6439024806022644,1.9075618982315063,0.0684346333146095,0.8937163949012756,0.8937163949012756,0.0,174.5487060546875,163.0,35332.3828125,0.0,1704.5584716796875,1.0,281.2405090332031,283.63543701171875,293.3988647460937,295.6902770996094,293.1499938964844,293.1499938964844,281.54998779296875,34175.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377680778503418,1.0,0.0,0.0,3.5266900062561035,3.526712656021118,8.299040246129152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.92236328125,0.0,1387.0706787109375,1895.4371337890625,0.0,2820.869873046875,0.8763667941093445,1.0,0.0,3.0,1.0,0.0
18125940,296.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.7146996259689331,0.0,0.239619493484497,296.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.8315654993057251,0.0,0.4020989835262298,296.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.9990000128746032,0.0,0.5158792734146118,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.7404592037200928,0.0,0.2826310992240906,296.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.5830937027931213,0.0,0.6642560362815857,285.08514404296875,294.1499938964844,297.04998779296875,290.4460754394531,296.9919738769531,296.97198486328125,285.0824584960937,0.0,0.0,0.3675201833248138,0.3675201833248138,1.0,1.0,-2.526437997817993,0.6393823623657227,1.887055516242981,0.0693271160125732,0.0,0.0,0.0,172.01675415039062,60.0,34380.76953125,0.0,1658.5904541015625,0.0,281.5419616699219,283.75299072265625,293.3703308105469,295.5837097167969,293.1499938964844,293.1499938964844,278.1499938964844,31179.08203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7205631732940674,3.7205870151519775,9.236568416781664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1576.3314208984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08563232421875,0.7146996259689331,0.0,0.239619493484497,296.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.8315654993057251,0.0,0.4020989835262298,296.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.9990000128746032,0.0,0.5158792734146118,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.7404592037200928,0.0,0.2826310992240906,296.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.5830937027931213,0.0,0.6642560362815857,285.08514404296875,294.1499938964844,297.04998779296875,290.4460754394531,296.9919738769531,296.97198486328125,285.0824584960937,0.0,0.0,0.3675201833248138,0.3675201833248138,1.0,1.0,-2.526437997817993,0.6393823623657227,1.887055516242981,0.0693271160125732,0.0,0.0,0.0,172.01675415039062,60.0,34380.76953125,0.0,1658.5904541015625,0.0,281.5419616699219,283.75299072265625,293.3703308105469,295.5837097167969,293.1499938964844,293.1499938964844,278.1499938964844,31179.08203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7205631732940674,3.7205870151519775,9.236568416781664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1576.3314208984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,0.0007916507311165,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.3613474369049072,0.0,0.0008336491882801,297.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.591552734375,0.3613474369049072,0.0,0.0006157314637675,297.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464782714844,0.0,0.0,0.0008336480823345,297.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,0.0039543909952044,288.18896484375,294.1499938964844,297.0289611816406,290.43463134765625,295.5830993652344,296.84478759765625,284.13702392578125,0.0,0.0,0.2831431925296783,0.2831431925296783,1.0,1.0,-0.0083897458389401,0.002002403140068,0.0063873431645333,-0.0171875972300767,0.0,0.0,0.0,-0.046605434268713,60.0,1723.3492431640625,0.0,-4.852176516578766e-06,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,9.621726348996162e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.576751369662391e-14,8.578494224654663e-14,3.9127540319288253e-19,4.986814780560955e-12,4.986802637496624e-12,1.2381112022879385e-17,0.0,0.0,-0.0,0.0,0.0,1.778103366648653e-23,8.127916381805026e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
