time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126120,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426940917969,0.0,0.0,0.000916376884561,297.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341796875,0.0,0.0,0.0014926338335499,298.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,0.0021039943676441,297.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,0.0010714888339862,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5217590332031,0.0,0.0,0.0027045414317399,288.13018798828125,294.1499938964844,297.0133361816406,290.4256591796875,295.6725158691406,296.8587646484375,283.69390869140625,0.0,0.0,0.220512107014656,0.220512107014656,1.0,1.0,-0.0048092217184603,0.0010224709985777,0.0037867503706365,-0.0171660427004098,0.0,0.0,0.0,-0.0281866323202848,60.0,806.79931640625,0.0,-6.747443421772914e-06,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.955178104856287e-28,1.2064747395370787e-27,1.4503152439710876e-30,6.38105405214943e-18,6.3761480439363785e-18,4.906164925003995e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,9.771467739483342e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,0.0001038627306115,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,7.85429438110441e-05,297.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,0.0001030930725391,297.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,0.0004846747615374,288.0555419921875,294.1499938964844,296.9766540527344,290.40313720703125,295.6937866210937,296.8578796386719,283.43463134765625,0.0,0.0,0.0735040381550788,0.0735040381550788,1.0,1.0,0.0018249932909384,1.3062325706414413e-05,-0.0018380555557087,-0.017476487904787,0.0,0.0,0.0,0.006440881639719,60.0,130.33644104003906,-0.0,-7.397074597292885e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8554190737413703e-36,-2.311601318300189e-36,-1.1617758854850773e-36,-3.1443055612346e-21,-1.6696230709147638e-21,-1.47468238934564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,9.771467739483342e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,0.0001038627306115,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,7.85429438110441e-05,297.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,0.0001030930725391,297.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,0.0004846747615374,288.0555419921875,294.1499938964844,296.9766540527344,290.40313720703125,295.6937866210937,296.8578796386719,283.43463134765625,0.0,0.0,0.0735040381550788,0.0735040381550788,1.0,1.0,0.0018249932909384,1.3062325706414413e-05,-0.0018380555557087,-0.017476487904787,0.0,0.0,0.0,0.006440881639719,60.0,130.33644104003906,-0.0,-7.397074597292885e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8554190737413703e-36,-2.311601318300189e-36,-1.1617758854850773e-36,-3.1443055612346e-21,-1.6696230709147638e-21,-1.47468238934564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,9.3891256256029e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,9.88924439297989e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,7.307993655558676e-05,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,9.88762840279378e-05,297.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,0.0004689271445386,287.8010559082031,294.1499938964844,296.9583435058594,290.3911437988281,295.6787414550781,296.8003234863281,283.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0032073534093797,1.4540183279621033e-08,0.0032073389738798,-0.0180779863148927,0.0,0.0,0.0,-0.0198281425982713,60.0,66.7794189453125,0.0,-6.825264620147209e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.707141553786494e-44,9.388699710976274e-44,5.044674471569341e-44,-3.2804331156008672e-21,-1.6423972975086009e-21,-1.638035919066462e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,9.500332089373842e-05,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006591796875,0.0,0.0,0.0001000441116048,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,7.389373058686033e-05,297.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,0.0001000434276647,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027038574219,0.0,0.0,0.0004745509359054,287.7915344238281,294.1499938964844,296.94000244140625,290.3786926269531,295.6816711425781,296.8299255371094,283.43096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123724350705,7.3095876018669514e-09,0.0010123651009052,-0.0182016715407371,0.0,0.0,0.0,-0.0084365410730242,60.0,32.258907318115234,0.0,-6.98779487606771e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2834502245734117e-21,-1.6417936737657004e-21,-1.6416566517819077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,9.50199319049716e-05,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0001000609408947,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,7.390492828562856e-05,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987060546875,0.0,0.0,0.0001000607808236,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29522705078125,0.0,0.0,0.0004746362974401,287.7720947265625,294.1499938964844,296.9033203125,290.3524475097656,295.7038879394531,296.853759765625,283.49517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125476401299,7.331343088168296e-09,0.0010125403059646,-0.0182586871087551,0.0,0.0,0.0,-0.0084472754970192,60.0,12.09597873687744,0.0,-6.990213563540237e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835514007176718e-21,-1.641773377952331e-21,-1.6417780227653408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,9.50199319049716e-05,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0001000609408947,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,7.390492828562856e-05,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987060546875,0.0,0.0,0.0001000607808236,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29522705078125,0.0,0.0,0.0004746362974401,287.7720947265625,294.1499938964844,296.9033203125,290.3524475097656,295.7038879394531,296.853759765625,283.49517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125476401299,7.331343088168296e-09,0.0010125403059646,-0.0182586871087551,0.0,0.0,0.0,-0.0084472754970192,60.0,12.09597873687744,0.0,-6.990213563540237e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835514007176718e-21,-1.641773377952331e-21,-1.6417780227653408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.297119140625,0.0,0.0,9.503197361482309e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28521728515625,0.0,0.0,0.0001000736374408,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,7.391434337478131e-05,298.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906494140625,0.0,0.0,0.0001000734628178,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872009277344,0.0,0.0,0.0004746964550577,287.75213623046875,294.1499938964844,296.8666687011719,290.3245544433594,295.7250366210937,296.86151123046875,283.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.651432991027832,0.0,-6.99196434084115e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417739837975061e-21,-1.641773781849115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.297119140625,0.0,0.0,9.503197361482309e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28521728515625,0.0,0.0,0.0001000736374408,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,7.391434337478131e-05,298.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906494140625,0.0,0.0,0.0001000734628178,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872009277344,0.0,0.0,0.0004746964550577,287.75213623046875,294.1499938964844,296.8666687011719,290.3245544433594,295.7250366210937,296.86151123046875,283.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.651432991027832,0.0,-6.99196434084115e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417739837975061e-21,-1.641773781849115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884826660156,0.0,0.0,9.503838373348116e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767333984375,0.0,0.0,0.0001000803822535,299.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,7.391932012978941e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820739746094,0.0,0.0,0.0001000802149064,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786865234375,0.0,0.0,0.0004747285856865,287.731689453125,294.1499938964844,296.8299865722656,290.2951965332031,295.7451171875,296.8572692871094,283.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.281682968139648,0.0,-6.992886625312168e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417739837975061e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884826660156,0.0,0.0,9.503838373348116e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767333984375,0.0,0.0,0.0001000803822535,299.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,7.391932012978941e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820739746094,0.0,0.0,0.0001000802149064,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786865234375,0.0,0.0,0.0004747285856865,287.731689453125,294.1499938964844,296.8299865722656,290.2951965332031,295.7451171875,296.8572692871094,283.6205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.281682968139648,0.0,-6.992886625312168e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417739837975061e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793884277344,0.0,0.0,9.50392131926492e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26776123046875,0.0,0.0,0.0001000812553684,299.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.285888671875,0.0,0.0,7.391996041405946e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730712890625,0.0,0.0,0.0001000810807454,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.0,0.0004747328348457,287.7107849121094,294.1499938964844,296.7933349609375,290.2645263671875,295.7641296386719,296.8443603515625,283.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.17613410949707,0.0,-6.99298823292338e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793884277344,0.0,0.0,9.50392131926492e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26776123046875,0.0,0.0,0.0001000812553684,299.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.285888671875,0.0,0.0,7.391996041405946e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730712890625,0.0,0.0,0.0001000810807454,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.0,0.0004747328348457,287.7107849121094,294.1499938964844,296.7933349609375,290.2645263671875,295.7641296386719,296.8443603515625,283.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.17613410949707,0.0,-6.99298823292338e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,9.503739420324564e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2631225585937,0.0,0.0,0.0001000793345156,299.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811279296875,0.0,0.0,7.39185416023247e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26837158203125,0.0,0.0,0.0001000791671685,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,0.0004747237835545,287.7001647949219,294.1499938964844,296.7749938964844,290.24871826171875,295.77325439453125,296.8353271484375,283.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352441322439063e-09,0.0010127210989594,-0.0183139480650424,0.0,0.0,0.0,-0.0084577370434999,60.0,9.139558792114258,0.0,-6.992710410713698e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26983642578125,0.0,0.0,9.503444016445428e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25836181640625,0.0,0.0,0.0001000762204057,299.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762756347656,0.0,0.0,7.391624239971861e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636108398437,0.0,0.0,0.0001000760530587,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602844238281,0.0,0.0,0.0004747090861201,287.6894836425781,294.1499938964844,296.75665283203125,290.232666015625,295.7821655273437,296.8251342773437,283.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126963024958,7.348677222296374e-09,0.0010126889683306,-0.0183040890842676,0.0,0.0,0.0,-0.0084558706730604,60.0,9.105243682861328,0.0,-6.992265610961115e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599182128906,0.0,0.0,9.502407192485408e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,0.0001000652991933,299.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662658691406,0.0,0.0,7.390816608676687e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,0.0001000651318463,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,0.0004746573686134,287.6678161621094,294.1499938964844,296.7200012207031,290.19976806640625,295.7992248535156,296.801513671875,283.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125843109562,7.335585028300784e-09,0.001012576976791,-0.0182697977870702,0.0,0.0,0.0,-0.0084493802860379,60.0,9.039754867553713,0.0,-6.9907194699681e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599182128906,0.0,0.0,9.502407192485408e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,0.0001000652991933,299.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662658691406,0.0,0.0,7.390816608676687e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,0.0001000651318463,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,0.0004746573686134,287.6678161621094,294.1499938964844,296.7200012207031,290.19976806640625,295.7992248535156,296.801513671875,283.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125843109562,7.335585028300784e-09,0.001012576976791,-0.0182697977870702,0.0,0.0,0.0,-0.0084493802860379,60.0,9.039754867553713,0.0,-6.9907194699681e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496337890625,0.0,0.0,9.500810119789094e-05,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23846435546875,0.0,0.0,0.0001000484771793,299.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25592041015625,0.0,0.0,7.389573875116184e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.0,0.0001000483098323,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,0.0004745777114294,287.6458740234375,294.1499938964844,296.6833190917969,290.166015625,295.8153686523437,296.77471923828125,283.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124054970219,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.976272583007812,0.0,-6.988350520487074e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496337890625,0.0,0.0,9.500810119789094e-05,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23846435546875,0.0,0.0,0.0001000484771793,299.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25592041015625,0.0,0.0,7.389573875116184e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435607910156,0.0,0.0,0.0001000483098323,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,0.0004745777114294,287.6458740234375,294.1499938964844,296.6833190917969,290.166015625,295.8153686523437,296.77471923828125,283.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124054970219,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.976272583007812,0.0,-6.988350520487074e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.239013671875,0.0,0.0,9.498646249994636e-05,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279663085937,0.0,0.0,0.0001000256888801,299.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24517822265625,0.0,0.0,7.387890946120024e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23297119140625,0.0,0.0,0.000100025528809,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22979736328125,0.0,0.0,0.0004744697362184,287.6236267089844,294.1499938964844,296.64666748046875,290.13153076171875,295.8305969238281,296.7454528808594,283.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,13.754413604736328,0.0,-6.98514881491974e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.239013671875,0.0,0.0,9.498646249994636e-05,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279663085937,0.0,0.0,0.0001000256888801,299.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24517822265625,0.0,0.0,7.387890946120024e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23297119140625,0.0,0.0,0.000100025528809,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22979736328125,0.0,0.0,0.0004744697362184,287.6236267089844,294.1499938964844,296.64666748046875,290.13153076171875,295.8305969238281,296.7454528808594,283.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,13.754413604736328,0.0,-6.98514881491974e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22802734375,0.0,0.0,9.4959199486766e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171325683594,0.0,0.0,9.999697067542002e-05,299.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.234130859375,0.0,0.0,7.385769276879728e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220764160156,0.0,0.0,9.99968106043525e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21893310546875,0.0,0.0,0.0004743336176034,287.60107421875,294.1499938964844,296.6099853515625,290.0964660644531,295.8448791503906,296.7143859863281,283.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254255862676473e-09,0.0010118816280737,-0.0180567800998687,0.0,0.0,0.0,-0.0084090624004602,60.0,17.69200897216797,0.0,-6.981119327065245e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22802734375,0.0,0.0,9.4959199486766e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171325683594,0.0,0.0,9.999697067542002e-05,299.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.234130859375,0.0,0.0,7.385769276879728e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220764160156,0.0,0.0,9.99968106043525e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21893310546875,0.0,0.0,0.0004743336176034,287.60107421875,294.1499938964844,296.6099853515625,290.0964660644531,295.8448791503906,296.7143859863281,283.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254255862676473e-09,0.0010118816280737,-0.0180567800998687,0.0,0.0,0.0,-0.0084090624004602,60.0,17.69200897216797,0.0,-6.981119327065245e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.222412109375,0.0,0.0,9.494346159044652e-05,298.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115783691406,0.0,0.0,9.99803960439749e-05,299.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284851074219,0.0,0.0,7.384544733213261e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2165222167969,0.0,0.0,9.9980243248865e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21337890625,0.0,0.0,0.000474255066365,287.5897216796875,294.1499938964844,296.5916748046875,290.0787658691406,295.8516540527344,296.69830322265625,283.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117205092683,7.234572052539079e-09,0.0010117132915183,-0.0180052258074283,0.0,0.0,0.0,-0.0083993040025234,60.0,11.912678718566896,0.0,-6.978796562862044e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167358398437,0.0,0.0,9.492634126218036e-05,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059631347656,0.0,0.0,9.996236622100696e-05,299.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227478027344,0.0,0.0,7.383212505374104e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108764648437,0.0,0.0,9.996220614993943e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.207763671875,0.0,0.0,0.0004741695884149,287.57830810546875,294.1499938964844,296.5733337402344,290.0610046386719,295.85821533203125,296.68194580078125,283.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115373879671,7.213154962215641e-09,0.0010115301702171,-0.0179491303861141,0.0,0.0,0.0,-0.0083886869251728,60.0,12.454450607299805,0.0,-6.976270583436417e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051086425781,0.0,0.0,9.488798241363838e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1944885253906,0.0,0.0,9.99219628283754e-05,299.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110900878906,0.0,0.0,7.380228635156527e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1993408203125,0.0,0.0,9.99218100332655e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1962585449219,0.0,0.0,0.0004739780561067,287.5553283691406,294.1499938964844,296.5366516113281,290.02520751953125,295.87060546875,296.64862060546875,284.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196436176302e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,13.010781288146973,0.0,-6.970613952717032e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051086425781,0.0,0.0,9.488798241363838e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1944885253906,0.0,0.0,9.99219628283754e-05,299.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110900878906,0.0,0.0,7.380228635156527e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1993408203125,0.0,0.0,9.99218100332655e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1962585449219,0.0,0.0,0.0004739780561067,287.5553283691406,294.1499938964844,296.5366516113281,290.02520751953125,295.87060546875,296.64862060546875,284.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196436176302e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,13.010781288146973,0.0,-6.970613952717032e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932373046875,0.0,0.0,9.484419570071624e-05,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827392578125,0.0,0.0,9.987585508497432e-05,299.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991271972656,0.0,0.0,7.376822031801566e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875305175781,0.0,0.0,9.987570228986442e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844787597656,0.0,0.0,0.0004737594281323,287.5321350097656,294.1499938964844,296.5,289.98931884765625,295.8821105957031,296.6146545410156,284.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.1104837573443555e-09,0.0010106522822752,-0.0176802091300487,0.0,0.0,0.0,-0.0083377882838249,60.0,12.815877914428713,0.0,-6.964164356304536e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932373046875,0.0,0.0,9.484419570071624e-05,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827392578125,0.0,0.0,9.987585508497432e-05,299.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991271972656,0.0,0.0,7.376822031801566e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875305175781,0.0,0.0,9.987570228986442e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844787597656,0.0,0.0,0.0004737594281323,287.5321350097656,294.1499938964844,296.5,289.98931884765625,295.8821105957031,296.6146545410156,284.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.1104837573443555e-09,0.0010106522822752,-0.0176802091300487,0.0,0.0,0.0,-0.0083377882838249,60.0,12.815877914428713,0.0,-6.964164356304536e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1811218261719,0.0,0.0,9.479424625169486e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1707458496094,0.0,0.0,9.982324263546616e-05,299.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869201660156,0.0,0.0,7.372936670435593e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17547607421875,0.0,0.0,9.982309711631387e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1724853515625,0.0,0.0,0.0004735100083053,287.5088195800781,294.1499938964844,296.4633483886719,289.95343017578125,295.892822265625,296.5802917480469,284.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480874470035815e-09,0.0010101187508553,-0.0175167769193649,0.0,0.0,0.0,-0.0083068562671542,60.0,12.50489902496338,0.0,-6.956812370617629e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1811218261719,0.0,0.0,9.479424625169486e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1707458496094,0.0,0.0,9.982324263546616e-05,299.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869201660156,0.0,0.0,7.372936670435593e-05,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17547607421875,0.0,0.0,9.982309711631387e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1724853515625,0.0,0.0,0.0004735100083053,287.5088195800781,294.1499938964844,296.4633483886719,289.95343017578125,295.892822265625,296.5802917480469,284.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.0480874470035815e-09,0.0010101187508553,-0.0175167769193649,0.0,0.0,0.0,-0.0083068562671542,60.0,12.50489902496338,0.0,-6.956812370617629e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1687316894531,0.0,0.0,9.473704267293216e-05,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.15850830078125,0.0,0.0,9.976300498237832e-05,299.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744689941406,0.0,0.0,7.368486694758758e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1631774902344,0.0,0.0,9.976285218726844e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16021728515625,0.0,0.0,0.0004732243542093,287.4853210449219,294.1499938964844,296.4266662597656,289.9176940917969,295.90264892578125,296.5456848144531,284.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657473956038e-09,0.0010095079196617,-0.0173296816647052,0.0,0.0,0.0,-0.0082714455202221,60.0,12.181167602539062,0.0,-6.9484009657117e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1687316894531,0.0,0.0,9.473704267293216e-05,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.15850830078125,0.0,0.0,9.976300498237832e-05,299.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744689941406,0.0,0.0,7.368486694758758e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1631774902344,0.0,0.0,9.976285218726844e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16021728515625,0.0,0.0,0.0004732243542093,287.4853210449219,294.1499938964844,296.4266662597656,289.9176940917969,295.90264892578125,296.5456848144531,284.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976657473956038e-09,0.0010095079196617,-0.0173296816647052,0.0,0.0,0.0,-0.0082714455202221,60.0,12.181167602539062,0.0,-6.9484009657117e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1624450683594,0.0,0.0,9.470521763432772e-05,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522827148437,0.0,0.0,9.97294919216074e-05,299.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16815185546875,0.0,0.0,7.366011413978413e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15692138671875,0.0,0.0,9.972934640245512e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15399169921875,0.0,0.0,0.000473065447295,287.4735412597656,294.1499938964844,296.4083251953125,289.8999328613281,295.9071960449219,296.5282897949219,284.1406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091752046719,6.936931917778111e-09,0.0010091683361679,-0.0172256268560886,0.0,0.0,0.0,-0.0082517517730593,60.0,12.02422046661377,0.0,-6.943724883967661e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561279296875,0.0,0.0,9.467156633036212e-05,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1460266113281,0.0,0.0,9.969405800802632e-05,299.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16180419921875,0.0,0.0,7.363394252024591e-05,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1506042480469,0.0,0.0,9.969391248887403e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.147705078125,0.0,0.0,0.000472897401778,287.46173095703125,294.1499938964844,296.3900146484375,289.8822326660156,295.9115295410156,296.5108947753906,284.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088161798194,6.894930404399702e-09,0.0010088091949,-0.0171156115829944,0.0,0.0,0.0,-0.0082309301942586,60.0,11.871048927307127,0.0,-6.938782348697714e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.143310546875,0.0,0.0,9.459767898079008e-05,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1333312988281,0.0,0.0,9.961623436538504e-05,299.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488952636719,0.0,0.0,7.357646245509386e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.13787841796875,0.0,0.0,9.961608884623274e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349792480469,0.0,0.0,0.0004725283943116,287.43804931640625,294.1499938964844,296.35333251953125,289.8472595214844,295.9196472167969,296.47607421875,284.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008027466014,6.802709062725398e-09,0.00100802059751,-0.0168740525841712,0.0,0.0,0.0,-0.0081852115690708,60.0,11.575326919555664,0.0,-6.927937334921809e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.143310546875,0.0,0.0,9.459767898079008e-05,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1333312988281,0.0,0.0,9.961623436538504e-05,299.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488952636719,0.0,0.0,7.357646245509386e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.13787841796875,0.0,0.0,9.961608884623274e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1349792480469,0.0,0.0,0.0004725283943116,287.43804931640625,294.1499938964844,296.35333251953125,289.8472595214844,295.9196472167969,296.47607421875,284.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008027466014,6.802709062725398e-09,0.00100802059751,-0.0168740525841712,0.0,0.0,0.0,-0.0081852115690708,60.0,11.575326919555664,0.0,-6.927937334921809e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303100585937,0.0,0.0,9.4514740339946e-05,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204528808594,0.0,0.0,9.952889377018435e-05,299.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358337402344,0.0,0.0,7.35119465389289e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249389648437,0.0,0.0,9.952874825103208e-05,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1221008300781,0.0,0.0,0.0004721141594927,287.4142761230469,294.1499938964844,296.3166809082031,289.8128662109375,295.9269104003906,296.4413146972656,284.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699220289618779e-09,0.0010071357246488,-0.0166029762476682,0.0,0.0,0.0,-0.0081339087337255,60.0,11.294450759887695,0.0,-6.915777817084745e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
