time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128400,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303100585937,0.0,0.0,9.4514740339946e-05,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204528808594,0.0,0.0,9.952889377018435e-05,299.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358337402344,0.0,0.0,7.35119465389289e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249389648437,0.0,0.0,9.952874825103208e-05,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1221008300781,0.0,0.0,0.0004721141594927,287.4142761230469,294.1499938964844,296.3166809082031,289.8128662109375,295.9269104003906,296.4413146972656,284.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699220289618779e-09,0.0010071357246488,-0.0166029762476682,0.0,0.0,0.0,-0.0081339087337255,60.0,11.294450759887695,0.0,-6.915777817084745e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171264648437,0.0,0.0,9.442298323847352e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073913574219,0.0,0.0,9.9432269053068e-05,299.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1225891113281,0.0,0.0,7.344057667069137e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11181640625,0.0,0.0,9.943213080987334e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1090087890625,0.0,0.0,0.000471655948786,287.3904724121094,294.1499938964844,296.2799987792969,289.7792053222656,295.93341064453125,296.4066467285156,284.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584754075333876e-09,0.0010061569046229,-0.0163031388074159,0.0,0.0,0.0,-0.0080771623179316,60.0,11.02780055999756,0.0,-6.90234003286605e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171264648437,0.0,0.0,9.442298323847352e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073913574219,0.0,0.0,9.9432269053068e-05,299.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1225891113281,0.0,0.0,7.344057667069137e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11181640625,0.0,0.0,9.943213080987334e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1090087890625,0.0,0.0,0.000471655948786,287.3904724121094,294.1499938964844,296.2799987792969,289.7792053222656,295.93341064453125,296.4066467285156,284.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584754075333876e-09,0.0010061569046229,-0.0163031388074159,0.0,0.0,0.0,-0.0080771623179316,60.0,11.02780055999756,0.0,-6.90234003286605e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1037902832031,0.0,0.0,9.432273509446532e-05,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941772460937,0.0,0.0,9.932670218404382e-05,299.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1091613769531,0.0,0.0,7.336260023294017e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0985412597656,0.0,0.0,9.932656394084916e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09576416015625,0.0,0.0,0.0004711552755907,287.3666381835937,294.1499938964844,296.24334716796875,289.7464294433594,295.9391174316406,296.37213134765625,284.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459700774286148e-09,0.0010050876298919,-0.0159755684435367,0.0,0.0,0.0,-0.0080151688307523,60.0,10.774683952331545,0.0,-6.887675141342697e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1037902832031,0.0,0.0,9.432273509446532e-05,298.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941772460937,0.0,0.0,9.932670218404382e-05,299.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1091613769531,0.0,0.0,7.336260023294017e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0985412597656,0.0,0.0,9.932656394084916e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09576416015625,0.0,0.0,0.0004711552755907,287.3666381835937,294.1499938964844,296.24334716796875,289.7464294433594,295.9391174316406,296.37213134765625,284.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459700774286148e-09,0.0010050876298919,-0.0159755684435367,0.0,0.0,0.0,-0.0080151688307523,60.0,10.774683952331545,0.0,-6.887675141342697e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970458984375,0.0,0.0,9.4269635155797e-05,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0874938964844,0.0,0.0,9.92707791738212e-05,299.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024169921875,0.0,0.0,7.332129462156445e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09185791015625,0.0,0.0,9.927064093062654e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0890808105469,0.0,0.0,0.0004708900523837,287.3547058105469,294.1499938964844,296.2250061035156,289.7304077148437,295.9416809082031,296.3549499511719,284.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393467977261481e-09,0.0010045212693512,-0.0158020723611116,0.0,0.0,0.0,-0.0079823341220617,60.0,10.65312671661377,0.0,-6.87991388303999e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0903015136719,0.0,0.0,9.421462891623378e-05,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0807800292969,0.0,0.0,9.92128552752547e-05,299.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956115722656,0.0,0.0,7.327851199079305e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0851135253906,0.0,0.0,9.921271703206004e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823669433594,0.0,0.0,0.000470615341328,287.3427734375,294.1499938964844,296.2066650390625,289.71466064453125,295.9440612792969,296.3377990722656,284.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862411588583e-09,0.0010039346525445,-0.0156223597005009,0.0,0.0,0.0,-0.0079483231529593,60.0,10.534697532653809,0.0,-6.871879065784017e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07666015625,0.0,0.0,9.40993704716675e-05,298.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672912597656,0.0,0.0,9.909147775033488e-05,299.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819091796875,0.0,0.0,7.318885764107108e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715637207031,0.0,0.0,9.909133950714022e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06884765625,0.0,0.0,0.0004700396966654,287.31890869140625,294.1499938964844,296.1700134277344,289.6840515136719,295.9482421875,296.3037109375,284.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181110290270908e-09,0.0010027054231613,-0.0152457943186163,0.0,0.0,0.0,-0.0078770592808723,60.0,10.30687427520752,0.0,-6.855059808685837e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07666015625,0.0,0.0,9.40993704716675e-05,298.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672912597656,0.0,0.0,9.909147775033488e-05,299.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819091796875,0.0,0.0,7.318885764107108e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715637207031,0.0,0.0,9.909133950714022e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06884765625,0.0,0.0,0.0004700396966654,287.31890869140625,294.1499938964844,296.1700134277344,289.6840515136719,295.9482421875,296.3037109375,284.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181110290270908e-09,0.0010027054231613,-0.0152457943186163,0.0,0.0,0.0,-0.0078770592808723,60.0,10.30687427520752,0.0,-6.855059808685837e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0629272460937,0.0,0.0,9.397806570632385e-05,298.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0536499023437,0.0,0.0,9.896373376250268e-05,299.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.068115234375,0.0,0.0,7.309450302273035e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0578918457031,0.0,0.0,9.8963595519308e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552062988281,0.0,0.0,0.000469433813123,287.2950744628906,294.1499938964844,296.1333312988281,289.6547546386719,295.9516906738281,296.2698669433594,284.34234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298273041325964e-09,0.0010014118161052,-0.0148494960740208,0.0,0.0,0.0,-0.0078020622022449,60.0,10.090997695922852,0.0,-6.837381505420127e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0629272460937,0.0,0.0,9.397806570632385e-05,298.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0536499023437,0.0,0.0,9.896373376250268e-05,299.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.068115234375,0.0,0.0,7.309450302273035e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0578918457031,0.0,0.0,9.8963595519308e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552062988281,0.0,0.0,0.000469433813123,287.2950744628906,294.1499938964844,296.1333312988281,289.6547546386719,295.9516906738281,296.2698669433594,284.34234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298273041325964e-09,0.0010014118161052,-0.0148494960740208,0.0,0.0,0.0,-0.0078020622022449,60.0,10.090997695922852,0.0,-6.837381505420127e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.049072265625,0.0,0.0,9.385177691001444e-05,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399169921875,0.0,0.0,9.8830736533273e-05,299.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05419921875,0.0,0.0,7.299627031898126e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440979003906,0.0,0.0,9.883060556603596e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414428710937,0.0,0.0,0.0004688030749093,287.2712707519531,294.1499938964844,296.0966796875,289.6268920898437,295.95440673828125,296.2362670898437,284.3638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339059465048e-09,0.0010000651236623,-0.0144369341433048,0.0,0.0,0.0,-0.0077239880338311,60.0,9.88665008544922,0.0,-6.81900189647422e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.049072265625,0.0,0.0,9.385177691001444e-05,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399169921875,0.0,0.0,9.8830736533273e-05,299.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05419921875,0.0,0.0,7.299627031898126e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440979003906,0.0,0.0,9.883060556603596e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0414428710937,0.0,0.0,0.0004688030749093,287.2712707519531,294.1499938964844,296.0966796875,289.6268920898437,295.95440673828125,296.2362670898437,284.3638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339059465048e-09,0.0010000651236623,-0.0144369341433048,0.0,0.0,0.0,-0.0077239880338311,60.0,9.88665008544922,0.0,-6.81900189647422e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0351257324219,0.0,0.0,9.372171916766092e-05,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260925292969,0.0,0.0,9.869378118310124e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401916503906,0.0,0.0,7.289511268027127e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0302124023437,0.0,0.0,9.869365021586418e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.027587890625,0.0,0.0,0.0004681535065174,287.2474975585937,294.1499938964844,296.0599975585937,289.6006164550781,295.9564514160156,296.20294189453125,284.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,9.693483352661133,0.0,-6.800100749160265e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0351257324219,0.0,0.0,9.372171916766092e-05,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260925292969,0.0,0.0,9.869378118310124e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401916503906,0.0,0.0,7.289511268027127e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0302124023437,0.0,0.0,9.869365021586418e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.027587890625,0.0,0.0,0.0004681535065174,287.2474975585937,294.1499938964844,296.0599975585937,289.6006164550781,295.9564514160156,296.20294189453125,284.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,9.693483352661133,0.0,-6.800100749160265e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281066894531,0.0,0.0,9.365569712826982e-05,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0191345214844,0.0,0.0,9.86242521321401e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331420898437,0.0,0.0,7.284375169547275e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0232238769531,0.0,0.0,9.862412116490304e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0206298828125,0.0,0.0,0.0004678237019106,287.23565673828125,294.1499938964844,296.0416564941406,289.5881042480469,295.95721435546875,296.1864013671875,284.3943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,9.600865364074709,0.0,-6.790514817112125e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0210876464844,0.0,0.0,9.35891512199305e-05,298.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0121765136719,0.0,0.0,9.855417010840029e-05,299.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260925292969,0.0,0.0,7.279199053300545e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162353515625,0.0,0.0,9.855404641712084e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0136413574219,0.0,0.0,0.0004674913652706,287.2237854003906,294.1499938964844,296.0233459472656,289.5760498046875,295.9577941894531,296.169921875,284.40399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,-0.0075616366229951,60.0,9.510919570922852,0.0,-6.78086138350409e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069885253906,0.0,0.0,9.345533180749044e-05,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981689453125,0.0,0.0,9.841324936132878e-05,299.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.01190185546875,0.0,0.0,7.268790795933455e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0021667480469,0.0,0.0,9.841312567004934e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9996337890625,0.0,0.0,0.0004668229958042,287.2001647949219,294.1499938964844,295.9866638183594,289.5533447265625,295.9584350585937,296.1371765136719,284.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789151549339,60.0,9.339310646057127,0.0,-6.761469251159724e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069885253906,0.0,0.0,9.345533180749044e-05,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981689453125,0.0,0.0,9.841324936132878e-05,299.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.01190185546875,0.0,0.0,7.268790795933455e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0021667480469,0.0,0.0,9.841312567004934e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9996337890625,0.0,0.0,0.0004668229958042,287.2001647949219,294.1499938964844,295.9866638183594,289.5533447265625,295.9584350585937,296.1371765136719,284.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789151549339,60.0,9.339310646057127,0.0,-6.761469251159724e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927978515625,0.0,0.0,9.331888577435166e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9841003417969,0.0,0.0,9.826956375036389e-05,299.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9976806640625,0.0,0.0,7.258177356561646e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9880676269531,0.0,0.0,9.826944005908445e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98553466796875,0.0,0.0,0.0004661415005102,287.1766052246094,294.1499938964844,295.95001220703125,289.5326232910156,295.9584350585937,296.1047668457031,284.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943882469087,5.207850151123239e-09,0.0009943830082193,-0.0126961367204785,0.0,0.0,0.0,-0.007394571788609,60.0,9.177878379821776,0.0,-6.741725400161158e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927978515625,0.0,0.0,9.331888577435166e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9841003417969,0.0,0.0,9.826956375036389e-05,299.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9976806640625,0.0,0.0,7.258177356561646e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9880676269531,0.0,0.0,9.826944005908445e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98553466796875,0.0,0.0,0.0004661415005102,287.1766052246094,294.1499938964844,295.95001220703125,289.5326232910156,295.9584350585937,296.1047668457031,284.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943882469087,5.207850151123239e-09,0.0009943830082193,-0.0126961367204785,0.0,0.0,0.0,-0.007394571788609,60.0,9.177878379821776,0.0,-6.741725400161158e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9785461425781,0.0,0.0,9.317440708400682e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.969970703125,0.0,0.0,9.81174162006937e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833679199219,0.0,0.0,7.24693964002654e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.973876953125,0.0,0.0,9.811729250941426e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714050292969,0.0,0.0,0.0004654198419302,287.15313720703125,294.1499938964844,295.913330078125,289.5137023925781,295.9577941894531,296.0726928710937,284.4574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027705363147561e-09,0.0009928432991728,-0.0122241815552115,0.0,0.0,0.0,-0.0073052700608968,60.0,9.026926040649414,0.0,-6.720851786212735e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9785461425781,0.0,0.0,9.317440708400682e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.969970703125,0.0,0.0,9.81174162006937e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833679199219,0.0,0.0,7.24693964002654e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.973876953125,0.0,0.0,9.811729250941426e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714050292969,0.0,0.0,0.0004654198419302,287.15313720703125,294.1499938964844,295.913330078125,289.5137023925781,295.9577941894531,296.0726928710937,284.4574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027705363147561e-09,0.0009928432991728,-0.0122241815552115,0.0,0.0,0.0,-0.0073052700608968,60.0,9.026926040649414,0.0,-6.720851786212735e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642639160156,0.0,0.0,9.30048554437235e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557800292969,0.0,0.0,9.793886420084164e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9690246582031,0.0,0.0,7.233751966850832e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95965576171875,0.0,0.0,9.79387477855198e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95721435546875,0.0,0.0,0.0004645730077754,287.1297607421875,294.1499938964844,295.8766784667969,289.4961853027344,295.9564819335937,296.04119873046875,284.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816331777846017e-09,0.0009910352528095,-0.0116704013198614,0.0,0.0,0.0,-0.0072004799731075,60.0,8.897053718566895,0.0,-6.696400589589757e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642639160156,0.0,0.0,9.30048554437235e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557800292969,0.0,0.0,9.793886420084164e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9690246582031,0.0,0.0,7.233751966850832e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95965576171875,0.0,0.0,9.79387477855198e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95721435546875,0.0,0.0,0.0004645730077754,287.1297607421875,294.1499938964844,295.8766784667969,289.4961853027344,295.9564819335937,296.04119873046875,284.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816331777846017e-09,0.0009910352528095,-0.0116704013198614,0.0,0.0,0.0,-0.0072004799731075,60.0,8.897053718566895,0.0,-6.696400589589757e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571228027344,0.0,0.0,9.291480091633277e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486694335937,0.0,0.0,9.784402936929836e-05,299.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618530273437,0.0,0.0,7.226747402455658e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525146484375,0.0,0.0,9.784391295397654e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501037597656,0.0,0.0,0.0004641232080757,287.1181030273437,294.1499938964844,295.8583374023437,289.4879455566406,295.9555969238281,296.0256652832031,284.4816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.704065137417501e-09,0.0009900751756504,-0.0113762682303786,0.0,0.0,0.0,-0.0071448241360485,60.0,8.839009284973145,0.0,-6.683431763576665e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.949951171875,0.0,0.0,9.28213557926938e-05,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415588378906,0.0,0.0,9.774562931852417e-05,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95465087890625,0.0,0.0,7.21947944839485e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454040527344,0.0,0.0,9.774551290320233e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429626464844,0.0,0.0,0.0004636564699467,287.10650634765625,294.1499938964844,295.8399963378906,289.48004150390625,295.95458984375,296.0103454589844,284.4893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.587577873138571e-09,0.0009890791261568,-0.0110710738226771,0.0,0.0,0.0,-0.0070870765484869,60.0,8.781902313232422,0.0,-6.669988295016084e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93560791015625,0.0,0.0,9.262994717573748e-05,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9273376464844,0.0,0.0,9.754406346473844e-05,299.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94024658203125,0.0,0.0,7.204591383924708e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9310913085937,0.0,0.0,9.75439470494166e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9287109375,0.0,0.0,0.0004627004091162,287.0833740234375,294.1499938964844,295.8033447265625,289.4652099609375,295.9520568847656,295.9803161621094,284.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348970072953762e-09,0.0009870388312265,-0.0104459170252084,0.0,0.0,0.0,-0.0069687883369624,60.0,8.67210865020752,0.0,-6.642494554398581e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93560791015625,0.0,0.0,9.262994717573748e-05,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9273376464844,0.0,0.0,9.754406346473844e-05,299.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94024658203125,0.0,0.0,7.204591383924708e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9310913085937,0.0,0.0,9.75439470494166e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9287109375,0.0,0.0,0.0004627004091162,287.0833740234375,294.1499938964844,295.8033447265625,289.4652099609375,295.9520568847656,295.9803161621094,284.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348970072953762e-09,0.0009870388312265,-0.0104459170252084,0.0,0.0,0.0,-0.0069687883369624,60.0,8.67210865020752,0.0,-6.642494554398581e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9212341308594,0.0,0.0,9.24369742278941e-05,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130554199219,0.0,0.0,9.734084596857429e-05,299.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92584228515625,0.0,0.0,7.189581083366647e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167785644531,0.0,0.0,9.734072955325246e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144287109375,0.0,0.0,0.0004617365193553,287.0603942871094,294.1499938964844,295.76666259765625,289.4516296386719,295.94891357421875,295.9511413574219,284.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,-0.0068495324812829,60.0,8.567785263061523,0.0,-6.614833836238176e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9212341308594,0.0,0.0,9.24369742278941e-05,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130554199219,0.0,0.0,9.734084596857429e-05,299.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92584228515625,0.0,0.0,7.189581083366647e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167785644531,0.0,0.0,9.734072955325246e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144287109375,0.0,0.0,0.0004617365193553,287.0603942871094,294.1499938964844,295.76666259765625,289.4516296386719,295.94891357421875,295.9511413574219,284.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.0098156398162245,0.0,0.0,0.0,-0.0068495324812829,60.0,8.567785263061523,0.0,-6.614833836238176e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068603515625,0.0,0.0,9.224811219610274e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987731933594,0.0,0.0,9.71419649431482e-05,299.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114074707031,0.0,0.0,7.174891652539372e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024658203125,0.0,0.0,9.714184852782636e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.900146484375,0.0,0.0,0.0004607932060025,287.0375366210937,294.1499938964844,295.7300109863281,289.439208984375,295.9451904296875,295.9227294921875,284.5323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872985931963058e-09,0.0009829683694988,-0.0091987950727343,0.0,0.0,0.0,-0.0067328209988772,60.0,8.468994140625,0.0,-6.587818290881843e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068603515625,0.0,0.0,9.224811219610274e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987731933594,0.0,0.0,9.71419649431482e-05,299.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114074707031,0.0,0.0,7.174891652539372e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024658203125,0.0,0.0,9.714184852782636e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.900146484375,0.0,0.0,0.0004607932060025,287.0375366210937,294.1499938964844,295.7300109863281,289.439208984375,295.9451904296875,295.9227294921875,284.5323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872985931963058e-09,0.0009829683694988,-0.0091987950727343,0.0,0.0,0.0,-0.0067328209988772,60.0,8.468994140625,0.0,-6.587818290881843e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8924865722656,0.0,0.0,9.206750110024586e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844909667969,0.0,0.0,9.695177141111344e-05,299.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8969421386719,0.0,0.0,7.160843961173669e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881225585937,0.0,0.0,9.69516549957916e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858337402344,0.0,0.0,0.0004598911036737,287.01483154296875,294.1499938964844,295.6933288574219,289.42791748046875,295.94091796875,295.8951416015625,284.5455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478431386655075e-09,0.0009810430929064,-0.0086088851094245,0.0,0.0,0.0,-0.006621207576245,60.0,8.375810623168945,0.0,-6.562034826629315e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8924865722656,0.0,0.0,9.206750110024586e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8844909667969,0.0,0.0,9.695177141111344e-05,299.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8969421386719,0.0,0.0,7.160843961173669e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881225585937,0.0,0.0,9.69516549957916e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858337402344,0.0,0.0,0.0004598911036737,287.01483154296875,294.1499938964844,295.6933288574219,289.42791748046875,295.94091796875,295.8951416015625,284.5455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478431386655075e-09,0.0009810430929064,-0.0086088851094245,0.0,0.0,0.0,-0.006621207576245,60.0,8.375810623168945,0.0,-6.562034826629315e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8852844238281,0.0,0.0,9.198136831400916e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773498535156,0.0,0.0,9.686106932349504e-05,299.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8897399902344,0.0,0.0,7.154144259402528e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8809814453125,0.0,0.0,9.68609529081732e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.878662109375,0.0,0.0,0.0004594608908519,287.0035095214844,294.1499938964844,295.67498779296875,289.42266845703125,295.93853759765625,295.8816833496094,284.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801288833841,3.540472581775589e-09,0.0009801252745091,-0.0083275539800524,0.0,0.0,0.0,-0.0065679810941219,60.0,8.331518173217773,0.0,-6.54975664815538e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8780822753906,0.0,0.0,9.189806587528436e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702087402344,0.0,0.0,9.677334310254082e-05,299.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88250732421875,0.0,0.0,7.147665019147098e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8738098144531,0.0,0.0,9.67732339631766e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8715209960937,0.0,0.0,0.0004590448224917,286.9922790527344,294.1499938964844,295.6566772460937,289.41766357421875,295.93603515625,295.868408203125,284.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792407508939,3.4366267609442502e-09,0.0009792373748496,-0.008055455982685,0.0,0.0,0.0,-0.0065165003761649,60.0,8.288620948791504,0.0,-6.537892005553658e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8637084960937,0.0,0.0,9.173893340630455e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559265136719,0.0,0.0,9.660576324677096e-05,299.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680725097656,0.0,0.0,7.135287160053849e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594665527344,0.0,0.0,9.660565410740674e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8572082519531,0.0,0.0,0.0004582499677781,286.9698486328125,294.1499938964844,295.6199951171875,289.4084167480469,295.9306335449219,295.84228515625,284.5704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.23824234094161e-09,0.0009775405051186,-0.0075356443412601,0.0,0.0,0.0,-0.006418150383979,60.0,8.206315994262695,0.0,-6.515256956163284e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8637084960937,0.0,0.0,9.173893340630455e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559265136719,0.0,0.0,9.660576324677096e-05,299.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680725097656,0.0,0.0,7.135287160053849e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594665527344,0.0,0.0,9.660565410740674e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8572082519531,0.0,0.0,0.0004582499677781,286.9698486328125,294.1499938964844,295.6199951171875,289.4084167480469,295.9306335449219,295.84228515625,284.5704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.23824234094161e-09,0.0009775405051186,-0.0075356443412601,0.0,0.0,0.0,-0.006418150383979,60.0,8.206315994262695,0.0,-6.515256956163284e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
