time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130740,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8493347167969,0.0,0.0,9.159057663055135e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.84161376953125,0.0,0.0,9.64495338848792e-05,299.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536376953125,0.0,0.0,7.123748218873516e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451232910156,0.0,0.0,9.6449424745515e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429260253906,0.0,0.0,0.0004575089551508,286.94757080078125,294.1499938964844,295.5833435058594,289.40008544921875,295.9247131347656,295.8169250488281,284.5821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.05329228567075e-09,0.0009759590029716,-0.0070510264486074,0.0,0.0,0.0,-0.0063264626078307,60.0,8.129315376281738,0.0,-6.494189364048e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8493347167969,0.0,0.0,9.159057663055135e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.84161376953125,0.0,0.0,9.64495338848792e-05,299.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536376953125,0.0,0.0,7.123748218873516e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451232910156,0.0,0.0,9.6449424745515e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429260253906,0.0,0.0,0.0004575089551508,286.94757080078125,294.1499938964844,295.5833435058594,289.40008544921875,295.9247131347656,295.8169250488281,284.5821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.05329228567075e-09,0.0009759590029716,-0.0070510264486074,0.0,0.0,0.0,-0.0063264626078307,60.0,8.129315376281738,0.0,-6.494189364048e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349609375,0.0,0.0,9.14494667085819e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8273620605469,0.0,0.0,9.630093700252472e-05,299.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392028808594,0.0,0.0,7.11277243681252e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.830810546875,0.0,0.0,9.630082786316052e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82861328125,0.0,0.0,0.0004568041767925,286.92547607421875,294.1499938964844,295.5466613769531,289.39263916015625,295.9182434082031,295.7922668457031,284.5935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877375671062054e-09,0.000974454684183,-0.0065900748595595,0.0,0.0,0.0,-0.0062392526306211,60.0,8.057088851928711,0.0,-6.4741826122372e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349609375,0.0,0.0,9.14494667085819e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8273620605469,0.0,0.0,9.630093700252472e-05,299.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392028808594,0.0,0.0,7.11277243681252e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.830810546875,0.0,0.0,9.630082786316052e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82861328125,0.0,0.0,0.0004568041767925,286.92547607421875,294.1499938964844,295.5466613769531,289.39263916015625,295.9182434082031,295.7922668457031,284.5935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877375671062054e-09,0.000974454684183,-0.0065900748595595,0.0,0.0,0.0,-0.0062392526306211,60.0,8.057088851928711,0.0,-6.4741826122372e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8205871582031,0.0,0.0,9.131192200584336e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130798339844,0.0,0.0,9.615608723834156e-05,299.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8247985839844,0.0,0.0,7.102073868736625e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8164978027344,0.0,0.0,9.615598537493496e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143310546875,0.0,0.0,0.0004561171517707,286.9035339355469,294.1499938964844,295.510009765625,289.3860168457031,295.9112854003906,295.7684020996094,284.6045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.7058986162842302e-09,0.0009729883167892,-0.0061407522298395,0.0,0.0,0.0,-0.0061542438343167,60.0,7.989157676696777,0.0,-6.454710188563696e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8205871582031,0.0,0.0,9.131192200584336e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130798339844,0.0,0.0,9.615608723834156e-05,299.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8247985839844,0.0,0.0,7.102073868736625e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8164978027344,0.0,0.0,9.615598537493496e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143310546875,0.0,0.0,0.0004561171517707,286.9035339355469,294.1499938964844,295.510009765625,289.3860168457031,295.9112854003906,295.7684020996094,284.6045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729909943416,2.7058986162842302e-09,0.0009729883167892,-0.0061407522298395,0.0,0.0,0.0,-0.0061542438343167,60.0,7.989157676696777,0.0,-6.454710188563696e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8134155273437,0.0,0.0,9.124272764893249e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80596923828125,0.0,0.0,9.608321852283552e-05,299.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.817626953125,0.0,0.0,7.096691842889413e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8093566894531,0.0,0.0,9.608311665942892e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80718994140625,0.0,0.0,0.000455771543784,286.8926086425781,294.1499938964844,295.4916687011719,289.3829650878906,295.90753173828125,295.7569274902344,284.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.6196340652262502e-09,0.0009722505928948,-0.0059147109277546,0.0,0.0,0.0,-0.0061114784330129,60.0,7.957113265991211,0.0,-6.444925304549542e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062744140625,0.0,0.0,9.11727111088112e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.798828125,0.0,0.0,9.6009491244331e-05,299.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104248046875,0.0,0.0,7.091246516210958e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8022155761719,0.0,0.0,9.60093893809244e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8000793457031,0.0,0.0,0.0004554218612611,286.8817749023437,294.1499938964844,295.47332763671875,289.380126953125,295.9036560058594,295.7457580566406,284.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971506582573,2.5323545482791587e-09,0.0009715040796436,-0.0056860093027353,0.0,0.0,0.0,-0.0060682091861963,60.0,7.92589521408081,0.0,-6.43503312858229e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919616699219,0.0,0.0,9.103024785872547e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846069335937,0.0,0.0,9.585946827428415e-05,299.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7960510253906,0.0,0.0,7.080165232764557e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879638671875,0.0,0.0,9.585936641087756e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.78582763671875,0.0,0.0,0.0004547102726064,286.8601379394531,294.1499938964844,295.4366760253906,289.3749389648437,295.8956604003906,295.7240295410156,284.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699878282845,2.354750838762243e-09,0.000969985499978,-0.0052206250838935,0.0,0.0,0.0,-0.0059801642782986,60.0,7.864995956420898,0.0,-6.414926900788488e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919616699219,0.0,0.0,9.103024785872547e-05,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846069335937,0.0,0.0,9.585946827428415e-05,299.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7960510253906,0.0,0.0,7.080165232764557e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879638671875,0.0,0.0,9.585936641087756e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.78582763671875,0.0,0.0,0.0004547102726064,286.8601379394531,294.1499938964844,295.4366760253906,289.3749389648437,295.8956604003906,295.7240295410156,284.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699878282845,2.354750838762243e-09,0.000969985499978,-0.0052206250838935,0.0,0.0,0.0,-0.0059801642782986,60.0,7.864995956420898,0.0,-6.414926900788488e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776794433594,0.0,0.0,9.088018850889056e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704162597656,0.0,0.0,9.57014417508617e-05,299.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78173828125,0.0,0.0,7.068493141559884e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737121582031,0.0,0.0,9.57013398874551e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716369628906,0.0,0.0,0.0004539607616607,286.8387145996094,294.1499938964844,295.3999938964844,289.370361328125,295.8871459960937,295.703857421875,284.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683880489319,2.167687362941706e-09,0.0009683858952485,-0.0047304495237767,0.0,0.0,0.0,-0.0058874287642538,60.0,7.807150363922119,0.0,-6.393783991143209e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776794433594,0.0,0.0,9.088018850889056e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704162597656,0.0,0.0,9.57014417508617e-05,299.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78173828125,0.0,0.0,7.068493141559884e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737121582031,0.0,0.0,9.57013398874551e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716369628906,0.0,0.0,0.0004539607616607,286.8387145996094,294.1499938964844,295.3999938964844,289.370361328125,295.8871459960937,295.703857421875,284.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683880489319,2.167687362941706e-09,0.0009683858952485,-0.0047304495237767,0.0,0.0,0.0,-0.0058874287642538,60.0,7.807150363922119,0.0,-6.393783991143209e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.763427734375,0.0,0.0,9.072370448848233e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562561035156,0.0,0.0,9.553665586281568e-05,299.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674255371094,0.0,0.0,7.056321919662878e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.759521484375,0.0,0.0,9.553655399940908e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574462890625,0.0,0.0,0.0004531791491899,286.81744384765625,294.1499938964844,295.36334228515625,289.3663635253906,295.8781433105469,295.685546875,284.6448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197591625,1.9726249522733484e-09,0.000966717780102,-0.0042193098925054,0.0,0.0,0.0,-0.005790727213025,60.0,7.751945495605469,0.0,-6.37177350881757e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.763427734375,0.0,0.0,9.072370448848233e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562561035156,0.0,0.0,9.553665586281568e-05,299.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674255371094,0.0,0.0,7.056321919662878e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.759521484375,0.0,0.0,9.553655399940908e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574462890625,0.0,0.0,0.0004531791491899,286.81744384765625,294.1499938964844,295.36334228515625,289.3663635253906,295.8781433105469,295.685546875,284.6448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197591625,1.9726249522733484e-09,0.000966717780102,-0.0042193098925054,0.0,0.0,0.0,-0.005790727213025,60.0,7.751945495605469,0.0,-6.37177350881757e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74920654296875,0.0,0.0,9.0563582489267e-05,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421569824219,0.0,0.0,9.53680428210646e-05,299.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.753173828125,0.0,0.0,7.04386766301468e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.745361328125,0.0,0.0,9.5367940957658e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,0.000452379375929,286.79638671875,294.1499938964844,295.32666015625,289.3629150390625,295.86865234375,295.66949462890625,284.65411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.773033941887547e-09,0.000965010956861,-0.0036963007878512,0.0,0.0,0.0,-0.0056917807087302,60.0,7.699249267578125,0.0,-6.349291936658119e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74920654296875,0.0,0.0,9.0563582489267e-05,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421569824219,0.0,0.0,9.53680428210646e-05,299.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.753173828125,0.0,0.0,7.04386766301468e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.745361328125,0.0,0.0,9.5367940957658e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,0.000452379375929,286.79638671875,294.1499938964844,295.32666015625,289.3629150390625,295.86865234375,295.66949462890625,284.65411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.773033941887547e-09,0.000965010956861,-0.0036963007878512,0.0,0.0,0.0,-0.0056917807087302,60.0,7.699249267578125,0.0,-6.349291936658119e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421569824219,0.0,0.0,9.048410720424728e-05,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.735107421875,0.0,0.0,9.528434020467104e-05,299.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74609375,0.0,0.0,7.037685281829908e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383117675781,0.0,0.0,9.528424561722204e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362976074219,0.0,0.0,0.0004519823996815,286.78594970703125,294.1499938964844,295.3083190917969,289.361328125,295.8636779785156,295.66278076171875,284.6586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641654323786,1.6739599706383501e-09,0.0009641637443564,-0.0034366857726126,0.0,0.0,0.0,-0.0056426655501127,60.0,7.674190521240234,-0.0,-6.338147073847722e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7350769042969,0.0,0.0,9.040554141392931e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72808837890625,0.0,0.0,9.520160529064016e-05,299.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7389831542969,0.0,0.0,7.031574932625517e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73126220703125,0.0,0.0,9.520151070319116e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,0.0004515899636317,286.77557373046875,294.1499938964844,295.2900085449219,289.3598937988281,295.85858154296875,295.6566467285156,284.6630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096332852263,1.5760280858145848e-09,0.0009633269510231,-0.0031800623983144,0.0,0.0,0.0,-0.0055941194295883,60.0,7.649682998657227,-0.0,-6.327140056328062e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.720947265625,0.0,0.0,9.025218605529516e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71405029296875,0.0,0.0,9.504011541139334e-05,299.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248229980469,0.0,0.0,7.019646727712825e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,9.504001354798676e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152099609375,0.0,0.0,0.0004508239799179,286.7548217773437,294.1499938964844,295.2533264160156,289.3572692871094,295.84832763671875,295.64501953125,284.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961693120189,1.3848658886317367e-09,0.0009616917232051,-0.0026791349519044,0.0,0.0,0.0,-0.0054993494413793,60.0,7.601327419281006,-0.0,-6.305682376250843e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.720947265625,0.0,0.0,9.025218605529516e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71405029296875,0.0,0.0,9.504011541139334e-05,299.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248229980469,0.0,0.0,7.019646727712825e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,9.504001354798676e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152099609375,0.0,0.0,0.0004508239799179,286.7548217773437,294.1499938964844,295.2533264160156,289.3572692871094,295.84832763671875,295.64501953125,284.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961693120189,1.3848658886317367e-09,0.0009616917232051,-0.0026791349519044,0.0,0.0,0.0,-0.0054993494413793,60.0,7.601327419281006,-0.0,-6.305682376250843e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72125244140625,0.0,0.0,9.006727486848831e-05,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144470214844,0.0,0.0,9.484539623372255e-05,299.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255859375,0.0,0.0,7.005264342296869e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71734619140625,0.0,0.0,9.484530164627358e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153625488281,0.0,0.0,0.0004499003989621,286.7494201660156,294.1499938964844,295.2166748046875,289.35498046875,295.8365478515625,295.6351013183594,284.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057683257386,1.2525342985014731e-09,0.0010576819768175,-0.0022352465894073,0.0,0.0,0.0,-0.0059219407849013,60.0,8.038470268249512,-0.0,-6.279862674318792e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72125244140625,0.0,0.0,9.006727486848831e-05,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144470214844,0.0,0.0,9.484539623372255e-05,299.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255859375,0.0,0.0,7.005264342296869e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71734619140625,0.0,0.0,9.484530164627358e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7153625488281,0.0,0.0,0.0004499003989621,286.7494201660156,294.1499938964844,295.2166748046875,289.35498046875,295.8365478515625,295.6351013183594,284.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057683257386,1.2525342985014731e-09,0.0010576819768175,-0.0022352465894073,0.0,0.0,0.0,-0.0059219407849013,60.0,8.038470268249512,-0.0,-6.279862674318792e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147827148437,0.0,0.0,9.004268213175237e-05,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70806884765625,0.0,0.0,9.481948654865846e-05,299.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192687988281,0.0,0.0,7.0033514930401e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108154296875,0.0,0.0,9.481939923716708e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088623046875,0.0,0.0,0.0004497775516938,286.73345947265625,294.1499938964844,295.17999267578125,289.3529968261719,295.848388671875,295.6130676269531,284.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008031137986108,9.67108504390523e-10,0.0008031128090806,-0.0017394294263795,0.0,0.0,0.0,-0.0045130969956517,60.0,6.690133571624756,-0.0,-6.276425779105922e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147827148437,0.0,0.0,9.004268213175237e-05,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70806884765625,0.0,0.0,9.481948654865846e-05,299.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192687988281,0.0,0.0,7.0033514930401e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108154296875,0.0,0.0,9.481939923716708e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088623046875,0.0,0.0,0.0004497775516938,286.73345947265625,294.1499938964844,295.17999267578125,289.3529968261719,295.848388671875,295.6130676269531,284.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008031137986108,9.67108504390523e-10,0.0008031128090806,-0.0017394294263795,0.0,0.0,0.0,-0.0045130969956517,60.0,6.690133571624756,-0.0,-6.276425779105922e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7326965332031,0.0,0.0,9.002316073747352e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261047363281,0.0,0.0,9.4798939244356e-05,299.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73834228515625,0.0,0.0,7.00183300068602e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7282409667969,0.0,0.0,9.479884465690702e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.726318359375,0.0,0.0,0.0004496801120694,286.7561950683594,294.1499938964844,295.1433410644531,289.3512268066406,295.82989501953125,295.5940856933594,284.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000572016404476,7.114713818090475e-10,0.000572015705984,-0.0012984537752345,0.0,0.0,0.0,-0.0032357410527765,60.0,5.347681045532227,-0.0,-6.273698005543339e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7326965332031,0.0,0.0,9.002316073747352e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261047363281,0.0,0.0,9.4798939244356e-05,299.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73834228515625,0.0,0.0,7.00183300068602e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7282409667969,0.0,0.0,9.479884465690702e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.726318359375,0.0,0.0,0.0004496801120694,286.7561950683594,294.1499938964844,295.1433410644531,289.3512268066406,295.82989501953125,295.5940856933594,284.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000572016404476,7.114713818090475e-10,0.000572015705984,-0.0012984537752345,0.0,0.0,0.0,-0.0032357410527765,60.0,5.347681045532227,-0.0,-6.273698005543339e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420349121094,0.0,0.0,4.395316864247434e-05,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7355041503906,0.0,0.0,4.628490569302812e-05,299.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7482604980469,0.0,0.0,3.4185952245024964e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7373352050781,0.0,0.0,4.628486203728244e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353820800781,0.0,0.0,0.0002195531269535,286.7689819335937,294.1499938964844,295.125,289.35040283203125,295.78887939453125,295.57421875,284.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005066797020845,6.241793748529291e-10,0.0005066791200079,-0.0011342985089868,0.0,0.0,0.0,-0.0028481327462941,60.0,5.270089149475098,-0.0,-1.4955302773955736e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592163085937,0.0,0.0,-3.317354276077822e-05,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528076171875,0.0,0.0,-3.4933415008708835e-05,299.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662658691406,0.0,0.0,-2.58017589658266e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75421142578125,0.0,0.0,-3.493338226689957e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7522277832031,0.0,0.0,-0.0001657071697991,286.7975158691406,294.1499938964844,295.1066589355469,289.3496398925781,295.75390625,295.5142517089844,284.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008337146136909,7.46970318932227e-10,0.0008337138569913,-0.0011300832265987,0.0,0.0,0.0,-0.0045146951451897,60.0,4.828958034515381,-0.0,-8.519188909872355e-09,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88238525390625,0.0,0.0,3.4812041121767834e-05,298.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764953613281,0.0,0.0,3.665883559733629e-05,299.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8952941894531,0.0,0.0,2.7076150217908435e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749694824219,0.0,0.0,3.665879921754822e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8729858398437,0.0,0.0,0.000173891763552,286.9721069335937,294.1499938964844,295.08758544921875,289.348876953125,295.5809326171875,295.35260009765625,284.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003171518910676,4.1008019202593005e-10,0.0003171514836139,-0.0007609563181176,0.0,0.0,0.0,-0.0017946478910744,60.0,7.281674861907959,-0.0,-9.381508014882913e-09,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8814697265625,0.0,0.0,2.700579716474749e-05,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755798339844,0.0,0.0,2.8438467779778875e-05,299.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89434814453125,0.0,0.0,2.100460187648423e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740539550781,0.0,0.0,2.8438440494937826e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720703125,0.0,0.0,0.0001348983205389,286.9691162109375,294.1499938964844,295.07000732421875,289.3481750488281,295.57623291015625,295.35186767578125,284.7140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002864167036022,3.5857103397596275e-10,0.0002864163543563,-0.0006562730995938,0.0,0.0,0.0,-0.0016135106561705,60.0,4.846174240112305,-0.0,-5.6458286934457655e-09,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9072570800781,0.0,0.0,2.0676588974311016e-05,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90155029296875,0.0,0.0,2.1773490516352467e-05,299.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9215087890625,0.0,0.0,1.608186175872106e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993225097656,0.0,0.0,2.1773470507469028e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973388671875,0.0,0.0,0.0001032829022733,287.0054626464844,294.1499938964844,295.0333251953125,289.3467712402344,295.5731811523437,295.3518981933594,284.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001728510833345,2.2802097709995195e-10,0.0001728508505038,-0.0004266202740836,0.0,0.0,0.0,-0.0009808749891817,60.0,3.2202672958374023,-0.0,-3.3095659546233942e-09,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9072570800781,0.0,0.0,2.0676588974311016e-05,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90155029296875,0.0,0.0,2.1773490516352467e-05,299.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9215087890625,0.0,0.0,1.608186175872106e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993225097656,0.0,0.0,2.1773470507469028e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973388671875,0.0,0.0,0.0001032829022733,287.0054626464844,294.1499938964844,295.0333251953125,289.3467712402344,295.5731811523437,295.3518981933594,284.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001728510833345,2.2802097709995195e-10,0.0001728508505038,-0.0004266202740836,0.0,0.0,0.0,-0.0009808749891817,60.0,3.2202672958374023,-0.0,-3.3095659546233942e-09,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9022521972656,0.0,0.0,1.0692811883927789e-05,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8965148925781,0.0,0.0,1.1260070095886476e-05,299.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.916259765625,0.0,0.0,8.31666784506524e-06,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8943786621094,0.0,0.0,1.1260060091444757e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8924255371094,0.0,0.0,5.3412324632517993e-05,286.9979858398437,294.1499938964844,294.9966735839844,289.3453674316406,295.56854248046875,295.3523864746094,284.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001139704836532,1.4254049329753826e-10,0.000113970338134,-0.0002607710775919,0.0,0.0,0.0,-0.000641958322376,60.0,2.258533239364624,-0.0,-8.85109763260061e-10,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9022521972656,0.0,0.0,1.0692811883927789e-05,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8965148925781,0.0,0.0,1.1260070095886476e-05,299.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.916259765625,0.0,0.0,8.31666784506524e-06,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8943786621094,0.0,0.0,1.1260060091444757e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8924255371094,0.0,0.0,5.3412324632517993e-05,286.9979858398437,294.1499938964844,294.9966735839844,289.3453674316406,295.56854248046875,295.3523864746094,284.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001139704836532,1.4254049329753826e-10,0.000113970338134,-0.0002607710775919,0.0,0.0,0.0,-0.000641958322376,60.0,2.258533239364624,-0.0,-8.85109763260061e-10,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90264892578125,0.0,0.0,5.824530035170028e-06,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8969421386719,0.0,0.0,6.133524038887117e-06,299.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.91668701171875,0.0,0.0,4.530209935182938e-06,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948059082031,0.0,0.0,6.133518127171556e-06,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.892822265625,0.0,0.0,2.9094469937263057e-05,286.99853515625,294.1499938964844,294.9599914550781,289.34393310546875,295.56768798828125,295.352783203125,284.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-6.206516263773665e-05,7.762766124352892e-11,6.206508260220289e-05,-0.0001420193148078,0.0,0.0,0.0,-0.0003495951532386,60.0,1.699765920639038,-0.0,-2.62624394453681e-10,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90264892578125,0.0,0.0,5.824530035170028e-06,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8969421386719,0.0,0.0,6.133524038887117e-06,299.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.91668701171875,0.0,0.0,4.530209935182938e-06,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948059082031,0.0,0.0,6.133518127171556e-06,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.892822265625,0.0,0.0,2.9094469937263057e-05,286.99853515625,294.1499938964844,294.9599914550781,289.34393310546875,295.56768798828125,295.352783203125,284.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-6.206516263773665e-05,7.762766124352892e-11,6.206508260220289e-05,-0.0001420193148078,0.0,0.0,0.0,-0.0003495951532386,60.0,1.699765920639038,-0.0,-2.62624394453681e-10,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9027099609375,0.0,0.0,3.947106051782612e-06,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89697265625,0.0,0.0,4.156501745455898e-06,299.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.916748046875,0.0,0.0,3.069984813919291e-06,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89483642578125,0.0,0.0,4.15649765272974e-06,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89288330078125,0.0,0.0,1.971643177967053e-05,286.9986267089844,294.1499938964844,294.9416809082031,289.3431701660156,295.56756591796875,295.35284423828125,284.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.206639277981594e-05,5.261260871414208e-11,4.206633821013384e-05,-9.625313396099956e-05,0.0,0.0,0.0,-0.0002369467838434,60.0,1.4846104383468628,-0.0,-1.2060653864498502e-10,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9027404785156,0.0,0.0,2.480606099197757e-06,298.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970031738281,0.0,0.0,2.612203161334037e-06,299.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167785644531,0.0,0.0,1.9293686364108e-06,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948669433594,0.0,0.0,2.612200660223607e-06,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.89288330078125,0.0,0.0,1.2391027667035814e-05,286.9986572265625,294.1499938964844,294.92333984375,289.3423767089844,295.5675354003906,295.35284423828125,284.7416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.643891639309004e-05,3.306680276815577e-11,2.6438883651280776e-05,-6.049435614841059e-05,0.0,0.0,0.0,-0.0001489218411734,60.0,1.303506851196289,-0.0,-4.7635291544612095e-11,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9027404785156,0.0,0.0,8.060623031269643e-07,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970031738281,0.0,0.0,8.488242428938975e-07,299.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167785644531,0.0,0.0,6.269400500968914e-07,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948669433594,0.0,0.0,8.488234470860334e-07,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929138183594,0.0,0.0,4.026411261293106e-06,286.9986572265625,294.1499938964844,294.8866577148437,289.3406982421875,295.5675048828125,295.3528747558594,284.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.58961993799312e-06,1.0743332438944986e-11,8.589609024056699e-06,-1.965478077181615e-05,0.0,0.0,0.0,-4.838278982788325e-05,60.0,1.0459599494934082,-0.0,-5.029796891486971e-12,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
