time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133080,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9027404785156,0.0,0.0,8.060623031269643e-07,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970031738281,0.0,0.0,8.488242428938975e-07,299.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167785644531,0.0,0.0,6.269400500968914e-07,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948669433594,0.0,0.0,8.488234470860334e-07,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929138183594,0.0,0.0,4.026411261293106e-06,286.9986572265625,294.1499938964844,294.8866577148437,289.3406982421875,295.5675048828125,295.3528747558594,284.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.58961993799312e-06,1.0743332438944986e-11,8.589609024056699e-06,-1.965478077181615e-05,0.0,0.0,0.0,-4.838278982788325e-05,60.0,1.0459599494934082,-0.0,-5.029796891486971e-12,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9027404785156,0.0,0.0,1.1992055704013185e-07,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970031738281,0.0,0.0,1.2628238721390517e-07,299.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167785644531,0.0,0.0,9.327195016339829e-08,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948669433594,0.0,0.0,1.2628227352706745e-07,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929138183594,0.0,0.0,5.990225417917827e-07,286.9986572265625,294.1499938964844,294.8500061035156,289.3388061523437,295.5675048828125,295.3528747558594,284.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781057421307196e-06,1.5985336969046029e-12,1.2781041505149917e-06,-2.92443087346328e-06,0.0,0.0,0.0,-7.199152605608106e-06,60.0,0.8858265280723572,-0.0,-1.1132700393056557e-13,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9027404785156,0.0,0.0,1.1992055704013185e-07,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970031738281,0.0,0.0,1.2628238721390517e-07,299.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167785644531,0.0,0.0,9.327195016339829e-08,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948669433594,0.0,0.0,1.2628227352706745e-07,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929138183594,0.0,0.0,5.990225417917827e-07,286.9986572265625,294.1499938964844,294.8500061035156,289.3388061523437,295.5675048828125,295.3528747558594,284.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2781057421307196e-06,1.5985336969046029e-12,1.2781041505149917e-06,-2.92443087346328e-06,0.0,0.0,0.0,-7.199152605608106e-06,60.0,0.8858265280723572,-0.0,-1.1132700393056557e-13,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9027404785156,0.0,0.0,1.9085281965924847e-10,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970031738281,0.0,0.0,2.0097765118798347e-10,299.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167785644531,0.0,0.0,1.484417311292674e-10,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948669433594,0.0,0.0,2.009774568989542e-10,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929138183594,0.0,0.0,9.533407396844495e-10,286.9986572265625,294.1499938964844,294.8148498535156,289.3385925292969,295.5675048828125,295.3528747558594,284.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0672226153095608e-09,2.567167551264073e-15,2.0672199507743004e-09,-4.7072221676103254e-09,0.0,0.0,0.0,-1.1641532182693481e-08,60.0,0.7762282490730286,-0.0,-2.8197488482681666e-19,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9027404785156,0.0,0.0,1.9085281965924847e-10,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970031738281,0.0,0.0,2.0097765118798347e-10,299.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167785644531,0.0,0.0,1.484417311292674e-10,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948669433594,0.0,0.0,2.009774568989542e-10,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929138183594,0.0,0.0,9.533407396844495e-10,286.9986572265625,294.1499938964844,294.8148498535156,289.3385925292969,295.5675048828125,295.3528747558594,284.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0672226153095608e-09,2.567167551264073e-15,2.0672199507743004e-09,-4.7072221676103254e-09,0.0,0.0,0.0,-1.1641532182693481e-08,60.0,0.7762282490730286,-0.0,-2.8197488482681666e-19,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024963378906,0.0,0.0,6.3191216148617e-11,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89678955078125,0.0,0.0,6.654353457147266e-11,299.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9165344238281,0.0,0.0,4.9148938391363466e-11,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946533203125,0.0,0.0,6.654347212142753e-11,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926696777344,0.0,0.0,3.1565033919989105e-10,286.9983215332031,294.1499938964844,294.7825927734375,289.3419494628906,295.5676574707031,295.35284423828125,284.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.85088596963368e-10,8.444060863266279e-16,6.85087764296099e-10,-1.5601837599632518e-09,0.0,0.0,0.0,-3.856257535517216e-09,60.0,0.7081095576286316,-0.0,-3.0911968904479657e-20,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024963378906,0.0,0.0,6.3191216148617e-11,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89678955078125,0.0,0.0,6.654353457147266e-11,299.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9165344238281,0.0,0.0,4.9148938391363466e-11,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946533203125,0.0,0.0,6.654347212142753e-11,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926696777344,0.0,0.0,3.1565033919989105e-10,286.9983215332031,294.1499938964844,294.7825927734375,289.3419494628906,295.5676574707031,295.35284423828125,284.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.85088596963368e-10,8.444060863266279e-16,6.85087764296099e-10,-1.5601837599632518e-09,0.0,0.0,0.0,-3.856257535517216e-09,60.0,0.7081095576286316,-0.0,-3.0911968904479657e-20,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024658203125,0.0,0.0,3.5305213613723296e-11,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.896728515625,0.0,0.0,3.717817026460679e-11,299.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91650390625,0.0,0.0,2.74597306698654e-11,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89459228515625,0.0,0.0,3.717813557013727e-11,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89263916015625,0.0,0.0,1.7635524984793702e-10,286.998291015625,294.1499938964844,294.7674865722656,289.3448791503906,295.56768798828125,295.3528137207031,284.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.8582767536432527e-10,4.705113438484764e-16,3.8582720351953976e-10,-8.76468564392496e-10,0.0,0.0,0.0,-2.168235369026661e-09,60.0,0.6787669658660889,-0.0,-9.649191900195346e-21,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024353027344,0.0,0.0,1.918761677321968e-11,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.896728515625,0.0,0.0,2.02055282227942e-11,299.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164733886719,0.0,0.0,1.4923767083230288e-11,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89459228515625,0.0,0.0,2.0205509140835964e-11,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926086425781,0.0,0.0,9.584524146566408e-11,286.9982604980469,294.1499938964844,294.7530212402344,289.3486022949219,295.56768798828125,295.3528137207031,284.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-2.0875966233457888e-10,2.8285492662321005e-16,2.0875938477882272e-10,-4.756208205058954e-10,0.0,0.0,0.0,-1.193257048726081e-09,60.0,0.6513413786888123,-0.0,-2.8500685720099297e-21,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024353027344,0.0,0.0,9.21005546133946e-12,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966979980469,0.0,0.0,9.698653338774399e-12,299.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164733886719,0.0,0.0,7.163407887700313e-12,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8945617675781,0.0,0.0,9.69864379779528e-12,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926086425781,0.0,0.0,4.600571659740815e-11,286.99822998046875,294.1499938964844,294.73651123046875,289.3541259765625,295.5677185058594,295.3528137207031,284.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0211020223804823e-10,1.169039668993515e-16,1.0211008427685184e-10,-2.3054558262458608e-10,0.0,0.0,0.0,-5.67524693906307e-10,60.0,0.620618462562561,-0.0,-6.566552391093665e-22,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9024353027344,0.0,0.0,5.372532713848743e-12,298.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966979980469,0.0,0.0,5.657547780951733e-12,299.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164428710937,0.0,0.0,4.178654384318081e-12,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8945617675781,0.0,0.0,5.657542576781305e-12,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.892578125,0.0,0.0,2.683666830427533e-11,286.99822998046875,294.1499938964844,294.7259826660156,289.3583984375,295.5677185058594,295.3528137207031,284.77398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.5145950306201286e-11,9.191789785366854e-17,5.5145856631133576e-11,-1.272577598854241e-10,0.0,0.0,0.0,-3.2014213502407074e-10,60.0,0.6001413464546204,-0.0,-2.234453688966054e-22,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.90234375,0.0,0.0,2.6976509914788952e-08,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966064453125,0.0,0.0,2.8407624697024403e-08,299.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163818359375,0.0,0.0,2.0981820725296533e-08,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944702148437,0.0,0.0,2.8407598051671812e-08,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925170898437,0.0,0.0,1.3475202820245613e-07,286.99810791015625,294.1499938964844,294.70123291015625,289.3711242675781,295.5677490234375,295.3528137207031,284.7784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.874467668334546e-07,3.595152604438101e-13,2.87446397351232e-07,-6.577508315785963e-07,0.0,0.0,0.0,-1.6191042959690094e-06,60.0,0.5558369159698486,-0.0,-5.633583521419882e-15,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.90234375,0.0,0.0,2.6976509914788952e-08,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966064453125,0.0,0.0,2.8407624697024403e-08,299.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163818359375,0.0,0.0,2.0981820725296533e-08,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944702148437,0.0,0.0,2.8407598051671812e-08,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925170898437,0.0,0.0,1.3475202820245613e-07,286.99810791015625,294.1499938964844,294.70123291015625,289.3711242675781,295.5677490234375,295.3528137207031,284.7784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.874467668334546e-07,3.595152604438101e-13,2.87446397351232e-07,-6.577508315785963e-07,0.0,0.0,0.0,-1.6191042959690094e-06,60.0,0.5558369159698486,-0.0,-5.633583521419882e-15,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90234375,0.0,0.0,2.941707180070807e-07,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966369628906,0.0,0.0,3.0977659548625525e-07,299.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163818359375,0.0,0.0,2.2880044525663842e-07,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8945007324219,0.0,0.0,3.0977631126916094e-07,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925170898437,0.0,0.0,1.469430230827129e-06,286.99810791015625,294.1499938964844,294.6785583496094,289.3865661621094,295.5677490234375,295.3528137207031,284.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.135074166493723e-06,3.921078739477224e-12,3.1350703011412406e-06,-7.1734789344191086e-06,0.0,0.0,0.0,-1.7658909200690687e-05,60.0,0.5280003547668457,-0.0,-6.699033146782829e-13,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90234375,0.0,0.0,2.941707180070807e-07,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966369628906,0.0,0.0,3.0977659548625525e-07,299.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163818359375,0.0,0.0,2.2880044525663842e-07,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8945007324219,0.0,0.0,3.0977631126916094e-07,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925170898437,0.0,0.0,1.469430230827129e-06,286.99810791015625,294.1499938964844,294.6785583496094,289.3865661621094,295.5677490234375,295.3528137207031,284.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.135074166493723e-06,3.921078739477224e-12,3.1350703011412406e-06,-7.1734789344191086e-06,0.0,0.0,0.0,-1.7658909200690687e-05,60.0,0.5280003547668457,-0.0,-6.699033146782829e-13,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026794433594,0.0,0.0,2.0508157376752933e-06,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8969421386719,0.0,0.0,2.1596122223854763e-06,299.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167175292969,0.0,0.0,1.5950857914504013e-06,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948059082031,0.0,0.0,2.1596101760223974e-06,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.892822265625,0.0,0.0,1.0244155419059098e-05,286.9985046386719,294.1499938964844,294.6578369140625,289.4045715332031,295.5670471191406,295.35302734375,284.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.1852232748642564e-05,2.7331810426023395e-11,2.185220546380151e-05,-5.000350211048499e-05,0.0,0.0,0.0,-0.0001230874477187,60.0,0.585639238357544,-0.0,-3.2558657159231785e-11,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026794433594,0.0,0.0,2.0508157376752933e-06,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8969421386719,0.0,0.0,2.1596122223854763e-06,299.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9167175292969,0.0,0.0,1.5950857914504013e-06,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8948059082031,0.0,0.0,2.1596101760223974e-06,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.892822265625,0.0,0.0,1.0244155419059098e-05,286.9985046386719,294.1499938964844,294.6578369140625,289.4045715332031,295.5670471191406,295.35302734375,284.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.1852232748642564e-05,2.7331810426023395e-11,2.185220546380151e-05,-5.000350211048499e-05,0.0,0.0,0.0,-0.0001230874477187,60.0,0.585639238357544,-0.0,-3.2558657159231785e-11,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90289306640625,0.0,0.0,2.92830895887164e-06,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971862792969,0.0,0.0,3.083657020397368e-06,299.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169616699219,0.0,0.0,2.277583462273469e-06,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.89501953125,0.0,0.0,3.083654064539587e-06,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89306640625,0.0,0.0,1.4627376003772952e-05,286.998779296875,294.1499938964844,294.6481018066406,289.4144287109375,295.5665588378906,295.3531494140625,284.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.120243491139263e-05,3.9026545883835695e-11,3.120239489362575e-05,-7.13990448275581e-05,0.0,0.0,0.0,-0.0001757544669089,60.0,0.6252574920654297,-0.0,-6.638149058213472e-11,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.90301513671875,0.0,0.0,4.43145518147503e-06,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973083496094,0.0,0.0,4.666545919462806e-06,299.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9170837402344,0.0,0.0,3.446702294240822e-06,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951416015625,0.0,0.0,4.666541371989297e-06,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931884765625,0.0,0.0,2.2135835024528205e-05,286.9989318847656,294.1499938964844,294.6387939453125,289.4248962402344,295.5662841796875,295.353271484375,284.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-4.7224279114743695e-05,5.906460737170605e-11,4.722422090708278e-05,-0.0001080576985259,0.0,0.0,0.0,-0.0002660001919139,60.0,0.6774572134017944,-0.0,-1.5202183956120052e-10,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9041748046875,0.0,0.0,9.10802646103548e-06,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984680175781,0.0,0.0,9.591210982762275e-06,299.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183044433594,0.0,0.0,7.084051048877882e-06,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962707519531,0.0,0.0,9.59120188781526e-06,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8943176269531,0.0,0.0,4.549606455839239e-05,287.0001220703125,294.1499938964844,294.6212463378906,289.4473571777344,295.56378173828125,295.3536682128906,284.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-9.704992407932878e-05,1.2138549887463768e-10,9.704980038804932e-05,-0.0002220748137915,0.0,0.0,0.0,-0.0005466547445394,60.0,0.9101605415344238,-0.0,-6.421874143569533e-10,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9041748046875,0.0,0.0,9.10802646103548e-06,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8984680175781,0.0,0.0,9.591210982762275e-06,299.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183044433594,0.0,0.0,7.084051048877882e-06,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962707519531,0.0,0.0,9.59120188781526e-06,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8943176269531,0.0,0.0,4.549606455839239e-05,287.0001220703125,294.1499938964844,294.6212463378906,289.4473571777344,295.56378173828125,295.3536682128906,284.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-9.704992407932878e-05,1.2138549887463768e-10,9.704980038804932e-05,-0.0002220748137915,0.0,0.0,0.0,-0.0005466547445394,60.0,0.9101605415344238,-0.0,-6.421874143569533e-10,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9069519042969,0.0,0.0,1.5578518286929466e-05,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9012451171875,0.0,0.0,1.6404965208494104e-05,299.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9212341308594,0.0,0.0,1.211667859024601e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89898681640625,0.0,0.0,1.6404950656578876e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89703369140625,0.0,0.0,7.78172179707326e-05,287.0019836425781,294.1499938964844,294.60504150390625,289.4717712402344,295.5575866699219,295.3533630371094,284.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001659963891142,2.07620393100072e-10,0.0001659961853874,-0.0003798414254561,0.0,0.0,0.0,-0.0009350107866339,60.0,1.2937926054000854,-0.0,-1.8787349453930342e-09,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9069519042969,0.0,0.0,1.5578518286929466e-05,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9012451171875,0.0,0.0,1.6404965208494104e-05,299.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9212341308594,0.0,0.0,1.211667859024601e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89898681640625,0.0,0.0,1.6404950656578876e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89703369140625,0.0,0.0,7.78172179707326e-05,287.0019836425781,294.1499938964844,294.60504150390625,289.4717712402344,295.5575866699219,295.3533630371094,284.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001659963891142,2.07620393100072e-10,0.0001659961853874,-0.0003798414254561,0.0,0.0,0.0,-0.0009350107866339,60.0,1.2937926054000854,-0.0,-1.8787349453930342e-09,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107360839844,0.0,0.0,2.4609877073089592e-05,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90509033203125,0.0,0.0,2.591544034658e-05,299.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252624511719,0.0,0.0,1.91410981642548e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026794433594,0.0,0.0,2.591541669971776e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007263183594,0.0,0.0,0.000122930316138,287.0010986328125,294.1499938964844,294.58990478515625,289.4979248046875,295.54803466796875,295.34918212890625,284.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000262230518274,3.2798525007038393e-10,0.000262230169028,-0.0006000488065183,0.0,0.0,0.0,-0.0014770709676668,60.0,1.8745145797729488,-0.0,-4.688478050240974e-09,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107360839844,0.0,0.0,2.4609877073089592e-05,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90509033203125,0.0,0.0,2.591544034658e-05,299.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252624511719,0.0,0.0,1.91410981642548e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026794433594,0.0,0.0,2.591541669971776e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007263183594,0.0,0.0,0.000122930316138,287.0010986328125,294.1499938964844,294.58990478515625,289.4979248046875,295.54803466796875,295.34918212890625,284.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000262230518274,3.2798525007038393e-10,0.000262230169028,-0.0006000488065183,0.0,0.0,0.0,-0.0014770709676668,60.0,1.8745145797729488,-0.0,-4.688478050240974e-09,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9142150878906,0.0,0.0,3.713749174494296e-05,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085998535156,0.0,0.0,3.91076500818599e-05,299.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9289855957031,0.0,0.0,2.888484050345141e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90606689453125,0.0,0.0,3.910761370207183e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9041442871094,0.0,0.0,0.0001855077862273,286.9980163574219,294.1499938964844,294.5757141113281,289.5256042480469,295.5380249023437,295.34503173828125,284.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003523240739013,4.5148221272661715e-10,0.0003523236082401,-0.000834630744066,0.0,0.0,0.0,-0.0019911751151084,60.0,2.37523889541626,-0.0,-1.0676723505298469e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9142150878906,0.0,0.0,3.713749174494296e-05,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085998535156,0.0,0.0,3.91076500818599e-05,299.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9289855957031,0.0,0.0,2.888484050345141e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90606689453125,0.0,0.0,3.910761370207183e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9041442871094,0.0,0.0,0.0001855077862273,286.9980163574219,294.1499938964844,294.5757141113281,289.5256042480469,295.5380249023437,295.34503173828125,284.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003523240739013,4.5148221272661715e-10,0.0003523236082401,-0.000834630744066,0.0,0.0,0.0,-0.0019911751151084,60.0,2.37523889541626,-0.0,-1.0676723505298469e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91119384765625,0.0,0.0,4.2418705561431125e-05,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90557861328125,0.0,0.0,4.466903556021862e-05,299.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9258728027344,0.0,0.0,3.299246964161284e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9030456542969,0.0,0.0,4.466899190447293e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.901123046875,0.0,0.0,0.0002118882985087,286.9921264648437,294.1499938964844,294.56890869140625,289.5399780273437,295.53240966796875,295.34100341796875,284.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004750306834466,5.884056020200035e-10,0.00047503010137,-0.0010718979174271,0.0,0.0,0.0,-0.0026721989270299,60.0,2.9197423458099365,-0.0,-1.3929245312738205e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169921875,0.0,0.0,1.778923069650773e-05,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114074707031,0.0,0.0,1.8732956959865987e-05,299.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9319152832031,0.0,0.0,1.3836127436661629e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087829589844,0.0,0.0,1.8732938769971952e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90679931640625,0.0,0.0,8.886009163688868e-05,287.0020446777344,294.1499938964844,294.5622253417969,289.5546264648437,295.5004577636719,295.2956848144531,284.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008058423991315,8.543561968998852e-10,0.0008058415260165,-0.0014402740634977,0.0,0.0,0.0,-0.0044449372217059,60.0,3.502765417098999,-0.0,-2.4497790462874036e-09,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04327392578125,0.0,0.0,9.006115578813478e-05,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382385253906,0.0,0.0,9.483892790740356e-05,299.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0639038085937,0.0,0.0,7.004785584285855e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326232910156,0.0,0.0,9.48388405959122e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0308837890625,0.0,0.0,0.0004498701309785,287.18243408203125,294.1499938964844,294.5533752441406,289.5750427246094,295.298828125,295.1182556152344,284.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007901891367509,9.764846709003903e-10,0.0007901881472207,-0.0017770039848983,0.0,0.0,0.0,-0.0044523756951093,60.0,6.096314430236816,-0.0,-6.278945363646926e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,9.011202200781554e-05,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0348205566406,0.0,0.0,9.48925007833168e-05,299.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603942871094,0.0,0.0,7.008742250036448e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292053222656,0.0,0.0,9.489241347182542e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0274963378906,0.0,0.0,0.0004501242365222,287.1761474609375,294.1499938964844,294.5492553710937,289.5848083496094,295.29522705078125,295.1146240234375,284.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000868965871632,1.118203418748464e-09,0.0008689647656865,-0.0020708069205284,0.0,0.0,0.0,-0.0049125151708722,60.0,5.860231876373291,-0.0,-6.286038001235283e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02410888671875,0.0,0.0,9.033854439621793e-05,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0191345214844,0.0,0.0,9.513103577774018e-05,299.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443115234375,0.0,0.0,7.026360253803432e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.013671875,0.0,0.0,9.51309484662488e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.011962890625,0.0,0.0,0.0004512557934504,287.1508483886719,294.1499938964844,294.53662109375,289.61590576171875,295.2825927734375,295.0975646972656,284.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699371294118,1.4990677588144763e-09,0.0009699356160126,-0.0029711262322962,0.0,0.0,0.0,-0.0055924942716956,60.0,6.63008451461792,-0.0,-6.317672784916796e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02410888671875,0.0,0.0,9.033854439621793e-05,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0191345214844,0.0,0.0,9.513103577774018e-05,299.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443115234375,0.0,0.0,7.026360253803432e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.013671875,0.0,0.0,9.51309484662488e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.011962890625,0.0,0.0,0.0004512557934504,287.1508483886719,294.1499938964844,294.53662109375,289.61590576171875,295.2825927734375,295.0975646972656,284.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699371294118,1.4990677588144763e-09,0.0009699356160126,-0.0029711262322962,0.0,0.0,0.0,-0.0055924942716956,60.0,6.63008451461792,-0.0,-6.317672784916796e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0105285644531,0.0,0.0,9.066364873433486e-05,298.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.005615234375,0.0,0.0,9.547338413540274e-05,299.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0304870605469,0.0,0.0,7.051645661704242e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0002136230469,0.0,0.0,9.547329682391136e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99853515625,0.0,0.0,0.0004528797871898,287.12939453125,294.1499938964844,294.5240783691406,289.64776611328125,295.276123046875,295.0558166503906,284.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660688228905,1.8966930248609515e-09,0.0009660669020377,-0.0040203398093581,0.0,0.0,0.0,-0.0057530766353011,60.0,6.86189079284668,-0.0,-6.36321644265081e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0105285644531,0.0,0.0,9.066364873433486e-05,298.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.005615234375,0.0,0.0,9.547338413540274e-05,299.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0304870605469,0.0,0.0,7.051645661704242e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0002136230469,0.0,0.0,9.547329682391136e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99853515625,0.0,0.0,0.0004528797871898,287.12939453125,294.1499938964844,294.5240783691406,289.64776611328125,295.276123046875,295.0558166503906,284.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660688228905,1.8966930248609515e-09,0.0009660669020377,-0.0040203398093581,0.0,0.0,0.0,-0.0057530766353011,60.0,6.86189079284668,-0.0,-6.36321644265081e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.99688720703125,0.0,0.0,9.101699106395245e-05,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920349121094,0.0,0.0,9.584546205587684e-05,299.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166015625,0.0,0.0,7.079127681208774e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866943359375,0.0,0.0,9.58453820203431e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9850158691406,0.0,0.0,0.0004546448471955,287.1079406738281,294.1499938964844,294.511474609375,289.6801147460937,295.2630920410156,295.0185546875,284.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698327048681,2.336846716133323e-09,0.0009698303765617,-0.0051737120375037,0.0,0.0,0.0,-0.0059712780639529,60.0,7.141928672790527,-0.0,-6.41290185399157e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.99688720703125,0.0,0.0,9.101699106395245e-05,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920349121094,0.0,0.0,9.584546205587684e-05,299.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166015625,0.0,0.0,7.079127681208774e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866943359375,0.0,0.0,9.58453820203431e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9850158691406,0.0,0.0,0.0004546448471955,287.1079406738281,294.1499938964844,294.511474609375,289.6801147460937,295.2630920410156,295.0185546875,284.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698327048681,2.336846716133323e-09,0.0009698303765617,-0.0051737120375037,0.0,0.0,0.0,-0.0059712780639529,60.0,7.141928672790527,-0.0,-6.41290185399157e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99005126953125,0.0,0.0,9.113081614486872e-05,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852294921875,0.0,0.0,9.596532618161292e-05,299.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096435546875,0.0,0.0,7.087981066433713e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9799194335937,0.0,0.0,9.596524614607917e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9782409667969,0.0,0.0,0.0004552134487312,287.09722900390625,294.1499938964844,294.50506591796875,289.6964416503906,295.2565612792969,294.9989929199219,284.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710474987514,2.478627525448473e-09,0.0009710450540296,-0.0055452259257435,0.0,0.0,0.0,-0.0060415766201913,60.0,7.229101181030273,-0.0,-6.428947330050505e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
