time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135360,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9831848144531,0.0,0.0,9.122479241341352e-05,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783630371094,0.0,0.0,9.606429375708105e-05,299.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0026550292969,0.0,0.0,7.095290493452922e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9731140136719,0.0,0.0,9.606420644558966e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.971435546875,0.0,0.0,0.0004556828935164,287.0865783691406,294.1499938964844,294.4985656738281,289.7128295898437,295.2500305175781,294.9775390625,284.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720470407046,2.595674786221025e-09,0.0009720444795675,-0.005851930938661,0.0,0.0,0.0,-0.0060995947569608,60.0,7.292115688323975,-0.0,-6.442209610213467e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96942138671875,0.0,0.0,9.1386835265439e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646911621094,0.0,0.0,9.623492951504886e-05,299.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886779785156,0.0,0.0,7.107893179636449e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.95947265625,0.0,0.0,9.623484220355748e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9578552246094,0.0,0.0,0.0004564923583529,287.0652770996094,294.1499938964844,294.4851989746094,289.7456359863281,295.2369384765625,294.9353942871094,284.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973776273895,2.797488241057522e-09,0.0009737734799273,-0.0063807438127696,0.0,0.0,0.0,-0.0061996588483452,60.0,7.410990238189697,-0.0,-6.465106849873338e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96942138671875,0.0,0.0,9.1386835265439e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646911621094,0.0,0.0,9.623492951504886e-05,299.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886779785156,0.0,0.0,7.107893179636449e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.95947265625,0.0,0.0,9.623484220355748e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9578552246094,0.0,0.0,0.0004564923583529,287.0652770996094,294.1499938964844,294.4851989746094,289.7456359863281,295.2369384765625,294.9353942871094,284.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973776273895,2.797488241057522e-09,0.0009737734799273,-0.0063807438127696,0.0,0.0,0.0,-0.0061996588483452,60.0,7.410990238189697,-0.0,-6.465106849873338e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9556579589844,0.0,0.0,9.147495438810438e-05,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95098876953125,0.0,0.0,9.632771252654491e-05,299.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97467041015625,0.0,0.0,7.114746404113248e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9458312988281,0.0,0.0,9.632763249101116e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442138671875,0.0,0.0,0.0004569325828924,287.04412841796875,294.1499938964844,294.4711608886719,289.77838134765625,295.22381591796875,294.8945617675781,284.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747155709192,2.907195151280461e-09,0.0009747126605361,-0.0066682077012956,0.0,0.0,0.0,-0.0062540508806705,60.0,7.50634765625,-0.0,-6.47757119054404e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9556579589844,0.0,0.0,9.147495438810438e-05,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95098876953125,0.0,0.0,9.632771252654491e-05,299.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97467041015625,0.0,0.0,7.114746404113248e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9458312988281,0.0,0.0,9.632763249101116e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9442138671875,0.0,0.0,0.0004569325828924,287.04412841796875,294.1499938964844,294.4711608886719,289.77838134765625,295.22381591796875,294.8945617675781,284.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747155709192,2.907195151280461e-09,0.0009747126605361,-0.0066682077012956,0.0,0.0,0.0,-0.0062540508806705,60.0,7.50634765625,-0.0,-6.47757119054404e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9418640136719,0.0,0.0,9.152951679425314e-05,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.937255859375,0.0,0.0,9.638517076382414e-05,299.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9606628417969,0.0,0.0,7.11898974259384e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9321594238281,0.0,0.0,9.638509072829038e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305725097656,0.0,0.0,0.0004572051693685,287.0230712890625,294.1499938964844,294.45623779296875,289.810791015625,295.21063232421875,294.8547058105469,284.8326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752959012985,2.975097501689561e-09,0.0009752929327078,-0.006846132222563,0.0,0.0,0.0,-0.0062877112068235,60.0,7.590860843658447,-0.0,-6.48529194791081e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9418640136719,0.0,0.0,9.152951679425314e-05,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.937255859375,0.0,0.0,9.638517076382414e-05,299.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9606628417969,0.0,0.0,7.11898974259384e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9321594238281,0.0,0.0,9.638509072829038e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305725097656,0.0,0.0,0.0004572051693685,287.0230712890625,294.1499938964844,294.45623779296875,289.810791015625,295.21063232421875,294.8547058105469,284.8326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752959012985,2.975097501689561e-09,0.0009752929327078,-0.006846132222563,0.0,0.0,0.0,-0.0062877112068235,60.0,7.590860843658447,-0.0,-6.48529194791081e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281005859375,0.0,0.0,9.156501619145274e-05,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92352294921875,0.0,0.0,9.64225546340458e-05,299.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466552734375,0.0,0.0,7.121750968508422e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9184875488281,0.0,0.0,9.642247459851204e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169311523437,0.0,0.0,0.0004573825572151,287.00213623046875,294.1499938964844,294.4402770996094,289.8427429199219,295.1973876953125,294.8149108886719,284.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756702929735,3.019251959557323e-09,0.0009756672661751,-0.0069618322886526,0.0,0.0,0.0,-0.006309584248811,60.0,7.668245315551758,-0.0,-6.490315485052633e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281005859375,0.0,0.0,9.156501619145274e-05,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.92352294921875,0.0,0.0,9.64225546340458e-05,299.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466552734375,0.0,0.0,7.121750968508422e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9184875488281,0.0,0.0,9.642247459851204e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169311523437,0.0,0.0,0.0004573825572151,287.00213623046875,294.1499938964844,294.4402770996094,289.8427429199219,295.1973876953125,294.8149108886719,284.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756702929735,3.019251959557323e-09,0.0009756672661751,-0.0069618322886526,0.0,0.0,0.0,-0.006309584248811,60.0,7.668245315551758,-0.0,-6.490315485052633e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92120361328125,0.0,0.0,9.159636101685464e-05,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9166564941406,0.0,0.0,9.645556565374136e-05,299.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93963623046875,0.0,0.0,7.124188414309174e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9116516113281,0.0,0.0,9.64554856182076e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100952148437,0.0,0.0,0.0004575391649268,286.99169921875,294.1499938964844,294.4317932128906,289.8584289550781,295.1907653808594,294.7950744628906,284.8377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760038228705,3.0582658627764663e-09,0.0009760007960721,-0.0070640598423779,0.0,0.0,0.0,-0.0063289245590567,60.0,7.706037998199463,-0.0,-6.494755666608398e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.914306640625,0.0,0.0,9.165039227809756e-05,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9097900390625,0.0,0.0,9.651245636632666e-05,299.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9326477050781,0.0,0.0,7.128391007427126e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048156738281,0.0,0.0,9.65123763307929e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032592773437,0.0,0.0,0.0004578090738505,286.98126220703125,294.1499938964844,294.4230041503906,289.8739624023437,295.18408203125,294.7751770019531,284.8395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976579147391,3.125543379667306e-09,0.0009765760041773,-0.0072403447702527,0.0,0.0,0.0,-0.0063622766174376,60.0,7.743420600891113,-0.0,-6.502415317299892e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037780761719,0.0,0.0,9.177573519991712e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993225097656,0.0,0.0,9.664444951340556e-05,299.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9219665527344,0.0,0.0,7.138139335438609e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944091796875,0.0,0.0,9.66443694778718e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8928527832031,0.0,0.0,0.0004584352136589,286.9654846191406,294.1499938964844,294.408935546875,289.8970642089844,295.1738586425781,294.7442321777344,284.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779140818864,3.281652727338269e-09,0.000977910705842,-0.0076493909582495,0.0,0.0,0.0,-0.0064396662637591,60.0,7.800454139709473,-0.0,-6.52020659686059e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9004821777344,0.0,0.0,9.182486246572807e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89599609375,0.0,0.0,9.66961815720424e-05,299.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9185791015625,0.0,0.0,7.141960668377578e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89111328125,0.0,0.0,9.669610153650864e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8895568847656,0.0,0.0,0.0004586806171573,286.96051025390625,294.1499938964844,294.404296875,289.9042358398437,295.1706237792969,294.7342224121094,284.84307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978437368758,3.3428453338757436e-09,0.0009784339927136,-0.0078097297810018,0.0,0.0,0.0,-0.0064700017683207,60.0,7.818602085113525,-0.0,-6.527186968696698e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866271972656,0.0,0.0,9.203349327435716e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822021484375,0.0,0.0,9.691587911220267e-05,299.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045104980469,0.0,0.0,7.158186781452969e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773803710937,0.0,0.0,9.691579907666892e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758544921875,0.0,0.0,0.0004597227962221,286.9398193359375,294.1499938964844,294.3838806152344,289.93341064453125,295.15704345703125,294.6924743652344,284.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806596208363,3.602704801153322e-09,0.0009806560119614,-0.0084906164556741,0.0,0.0,0.0,-0.0065988251008093,60.0,7.894123077392578,-0.0,-6.556872023111282e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866271972656,0.0,0.0,9.203349327435716e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822021484375,0.0,0.0,9.691587911220267e-05,299.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045104980469,0.0,0.0,7.158186781452969e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773803710937,0.0,0.0,9.691579907666892e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758544921875,0.0,0.0,0.0004597227962221,286.9398193359375,294.1499938964844,294.3838806152344,289.93341064453125,295.15704345703125,294.6924743652344,284.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806596208363,3.602704801153322e-09,0.0009806560119614,-0.0084906164556741,0.0,0.0,0.0,-0.0065988251008093,60.0,7.894123077392578,-0.0,-6.556872023111282e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87274169921875,0.0,0.0,9.226013207808136e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.868408203125,0.0,0.0,9.71545377979055e-05,299.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89044189453125,0.0,0.0,7.175814243964851e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636169433594,0.0,0.0,9.715445776237176e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86212158203125,0.0,0.0,0.0004608549352269,286.9192199707031,294.1499938964844,294.36163330078125,289.96124267578125,295.14324951171875,294.6485595703125,284.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830736089497,3.885004762338441e-09,0.0009830697672441,-0.0092302877455949,0.0,0.0,0.0,-0.006738772150129,60.0,7.968296051025391,-0.0,-6.589196743789216e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87274169921875,0.0,0.0,9.226013207808136e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.868408203125,0.0,0.0,9.71545377979055e-05,299.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89044189453125,0.0,0.0,7.175814243964851e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636169433594,0.0,0.0,9.715445776237176e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86212158203125,0.0,0.0,0.0004608549352269,286.9192199707031,294.1499938964844,294.36163330078125,289.96124267578125,295.14324951171875,294.6485595703125,284.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830736089497,3.885004762338441e-09,0.0009830697672441,-0.0092302877455949,0.0,0.0,0.0,-0.006738772150129,60.0,7.968296051025391,-0.0,-6.589196743789216e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85888671875,0.0,0.0,9.245544788427652e-05,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8545837402344,0.0,0.0,9.736020729178564e-05,299.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763427734375,0.0,0.0,7.191004988271743e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.849853515625,0.0,0.0,9.736013453220949e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8483581542969,0.0,0.0,0.0004618306120391,286.8987121582031,294.1499938964844,294.3373107910156,289.98748779296875,295.12921142578125,294.6072998046875,284.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851575596258,4.128280384207983e-09,0.0009851534850895,-0.0098676942288875,0.0,0.0,0.0,-0.0068593919277191,60.0,8.037514686584473,-0.0,-6.617116099505439e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85888671875,0.0,0.0,9.245544788427652e-05,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8545837402344,0.0,0.0,9.736020729178564e-05,299.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8763427734375,0.0,0.0,7.191004988271743e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.849853515625,0.0,0.0,9.736013453220949e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8483581542969,0.0,0.0,0.0004618306120391,286.8987121582031,294.1499938964844,294.3373107910156,289.98748779296875,295.12921142578125,294.6072998046875,284.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851575596258,4.128280384207983e-09,0.0009851534850895,-0.0098676942288875,0.0,0.0,0.0,-0.0068593919277191,60.0,8.037514686584473,-0.0,-6.617116099505439e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519287109375,0.0,0.0,9.255426994059236e-05,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84765625,0.0,0.0,9.746427531354128e-05,299.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692932128906,0.0,0.0,7.198690582299605e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.84295654296875,0.0,0.0,9.746419527800754e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.84149169921875,0.0,0.0,0.0004623242712114,286.88848876953125,294.1499938964844,294.3243408203125,289.9999694824219,295.1221618652344,294.58642578125,284.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862136794254,4.2513694786805445e-09,0.0009862094884738,-0.0101901935413479,0.0,0.0,0.0,-0.0069204298779368,60.0,8.072051048278809,-0.0,-6.631264426459893e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8450012207031,0.0,0.0,9.258699719794096e-05,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407592773437,0.0,0.0,9.749874152475968e-05,299.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622436523437,0.0,0.0,7.201236439868808e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360900878906,0.0,0.0,9.749866148922592e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8346252441406,0.0,0.0,0.0004624877765309,286.8783569335937,294.1499938964844,294.31072998046875,290.0119934082031,295.11492919921875,294.5655517578125,284.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865567553788,4.292108446435351e-09,0.0009865524480119,-0.0102969370782375,0.0,0.0,0.0,-0.006940599065274,60.0,8.09942626953125,-0.0,-6.635951166344968e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8311767578125,0.0,0.0,9.261055674869569e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82696533203125,0.0,0.0,9.752354526426644e-05,299.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84820556640625,0.0,0.0,7.203068525996059e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8223571777344,0.0,0.0,9.752346522873268e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8209228515625,0.0,0.0,0.0004626055015251,286.8582458496094,294.1499938964844,294.2817077636719,290.03448486328125,295.1000671386719,294.52606201171875,284.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868135675787,4.321390356665233e-09,0.0009868092602118,-0.0103736501187086,0.0,0.0,0.0,-0.006955147255212,60.0,8.148760795593262,-0.0,-6.639319849455205e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8311767578125,0.0,0.0,9.261055674869569e-05,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82696533203125,0.0,0.0,9.752354526426644e-05,299.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84820556640625,0.0,0.0,7.203068525996059e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8223571777344,0.0,0.0,9.752346522873268e-05,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8209228515625,0.0,0.0,0.0004626055015251,286.8582458496094,294.1499938964844,294.2817077636719,290.03448486328125,295.1000671386719,294.52606201171875,284.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868135675787,4.321390356665233e-09,0.0009868092602118,-0.0103736501187086,0.0,0.0,0.0,-0.006955147255212,60.0,8.148760795593262,-0.0,-6.639319849455205e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173522949219,0.0,0.0,9.259003854822367e-05,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132019042969,0.0,0.0,9.75019356701523e-05,299.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341979980469,0.0,0.0,7.201472180895507e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80865478515625,0.0,0.0,9.750186291057616e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072204589844,0.0,0.0,0.0004625030560418,286.8382263183594,294.1499938964844,294.25,290.0548095703125,295.0849914550781,294.4872741699219,284.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986598432064,4.295763300632416e-09,0.0009865941246971,-0.0103065017610788,0.0,0.0,0.0,-0.006942463107407,60.0,8.192041397094727,-0.0,-6.636370386559065e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173522949219,0.0,0.0,9.259003854822367e-05,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132019042969,0.0,0.0,9.75019356701523e-05,299.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341979980469,0.0,0.0,7.201472180895507e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80865478515625,0.0,0.0,9.750186291057616e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072204589844,0.0,0.0,0.0004625030560418,286.8382263183594,294.1499938964844,294.25,290.0548095703125,295.0849914550781,294.4872741699219,284.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986598432064,4.295763300632416e-09,0.0009865941246971,-0.0103065017610788,0.0,0.0,0.0,-0.006942463107407,60.0,8.192041397094727,-0.0,-6.636370386559065e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035583496094,0.0,0.0,9.249380673281848e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994384765625,0.0,0.0,9.740059613250196e-05,299.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8201904296875,0.0,0.0,7.193987403297797e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7949523925781,0.0,0.0,9.740052337292582e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935485839844,0.0,0.0,0.000462022377178,286.8182373046875,294.1499938964844,294.2109375,290.0738525390625,295.0698547363281,294.4488830566406,284.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855650132521,4.175779277915126e-09,0.0009855608223006,-0.0099921440705657,0.0,0.0,0.0,-0.0068829450756311,60.0,8.231249809265137,-0.0,-6.622573778258811e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035583496094,0.0,0.0,9.249380673281848e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7994384765625,0.0,0.0,9.740059613250196e-05,299.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8201904296875,0.0,0.0,7.193987403297797e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7949523925781,0.0,0.0,9.740052337292582e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935485839844,0.0,0.0,0.000462022377178,286.8182373046875,294.1499938964844,294.2109375,290.0738525390625,295.0698547363281,294.4488830566406,284.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855650132521,4.175779277915126e-09,0.0009855608223006,-0.0099921440705657,0.0,0.0,0.0,-0.0068829450756311,60.0,8.231249809265137,-0.0,-6.622573778258811e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.789794921875,0.0,0.0,9.231195144820958e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857360839844,0.0,0.0,9.720909292809664e-05,299.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,7.179842941695824e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812805175781,0.0,0.0,9.720902016852052e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799072265625,0.0,0.0,0.0004611140466295,286.79840087890625,294.1499938964844,294.1605224609375,290.0926513671875,295.05419921875,294.4110717773437,284.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836236713454,3.949133020597628e-09,0.0009836197132244,-0.0093983113765716,0.0,0.0,0.0,-0.0067705712281167,60.0,8.259485244750977,-0.0,-6.5965501505616e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.789794921875,0.0,0.0,9.231195144820958e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857360839844,0.0,0.0,9.720909292809664e-05,299.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,7.179842941695824e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812805175781,0.0,0.0,9.720902016852052e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799072265625,0.0,0.0,0.0004611140466295,286.79840087890625,294.1499938964844,294.1605224609375,290.0926513671875,295.05419921875,294.4110717773437,284.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836236713454,3.949133020597628e-09,0.0009836197132244,-0.0093983113765716,0.0,0.0,0.0,-0.0067705712281167,60.0,8.259485244750977,-0.0,-6.5965501505616e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829284667969,0.0,0.0,9.220271749654783e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789001464844,0.0,0.0,9.709406731417404e-05,299.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7992553710937,0.0,0.0,7.171346805989742e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745056152344,0.0,0.0,9.709399455459788e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7731018066406,0.0,0.0,0.0004605684080161,286.78857421875,294.1499938964844,294.1312866210937,290.1018371582031,295.04608154296875,294.39227294921875,284.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824585868045,3.812998361496511e-09,0.0009824548615142,-0.0090416194871068,0.0,0.0,0.0,-0.0067030796781182,60.0,8.270204544067383,-0.0,-6.580943789913364e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760925292969,0.0,0.0,9.208809933625162e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720947265625,0.0,0.0,9.697336645331234e-05,299.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.0,0.0,7.162431575125083e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677001953125,0.0,0.0,9.69732936937362e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663269042969,0.0,0.0,0.0004599959065672,286.77880859375,294.1499938964844,294.0995178222656,290.11090087890625,295.0377197265625,294.3734130859375,284.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812369244173,3.6701568451036325e-09,0.000981233199127,-0.0086673516780138,0.0,0.0,0.0,-0.006632266100496,60.0,8.279557228088379,-0.0,-6.564587806678901e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646484375,0.0,0.0,9.189177944790572e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606811523437,0.0,0.0,9.676662739366292e-05,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807006835937,0.0,0.0,7.147162250475958e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75634765625,0.0,0.0,9.67665619100444e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7549743652344,0.0,0.0,0.0004590152821037,286.7624816894531,294.1499938964844,294.04071044921875,290.12567138671875,295.0232849121094,294.3415832519531,284.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791455231606,3.4255043246389505e-09,0.0009791421471163,-0.0080263130366802,0.0,0.0,0.0,-0.0065109860152006,60.0,8.293190956115723,-0.0,-6.536622265684855e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624816894531,0.0,0.0,9.185603266814724e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585144042969,0.0,0.0,9.672898158896714e-05,299.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77850341796875,0.0,0.0,7.144381379475817e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541809082031,0.0,0.0,9.672891610534862e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528076171875,0.0,0.0,0.0004588367301039,286.7593994140625,294.1499938964844,294.0287780761719,290.12841796875,295.0204162597656,294.33544921875,284.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787644958123,3.3809530730621873e-09,0.000978761119768,-0.0079095792025327,0.0,0.0,0.0,-0.0064889001660048,60.0,8.295392990112305,-0.0,-6.531535490239548e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489013671875,0.0,0.0,9.164664515992628e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449951171875,0.0,0.0,9.650849096942692e-05,299.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647399902344,0.0,0.0,7.12809560354799e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406921386719,0.0,0.0,9.65084182098508e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393493652344,0.0,0.0,0.0004577908548526,286.7401428222656,294.1499938964844,293.9491271972656,290.1449279785156,295.002197265625,294.2967224121094,284.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765324648469,3.120008917889549e-09,0.0009765293216332,-0.007225842680782,0.0,0.0,0.0,-0.0063595362007617,60.0,8.309040069580078,-0.0,-6.501785065893273e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489013671875,0.0,0.0,9.164664515992628e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449951171875,0.0,0.0,9.650849096942692e-05,299.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647399902344,0.0,0.0,7.12809560354799e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406921386719,0.0,0.0,9.65084182098508e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393493652344,0.0,0.0,0.0004577908548526,286.7401428222656,294.1499938964844,293.9491271972656,290.1449279785156,295.002197265625,294.2967224121094,284.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765324648469,3.120008917889549e-09,0.0009765293216332,-0.007225842680782,0.0,0.0,0.0,-0.0063595362007617,60.0,8.309040069580078,-0.0,-6.501785065893273e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353820800781,0.0,0.0,9.148959361482412e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315368652344,0.0,0.0,9.634310845285654e-05,299.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75103759765625,0.0,0.0,7.115880725905299e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.727294921875,0.0,0.0,9.63430356932804e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259521484375,0.0,0.0,0.0004570063902065,286.7210388183594,294.1499938964844,293.8613586425781,290.16021728515625,294.9829406738281,294.2567749023437,284.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748578886501,2.924270603443801e-09,0.0009748549782671,-0.0067129544913768,0.0,0.0,0.0,-0.006262497510761,60.0,8.32225227355957,-0.0,-6.479513103840874e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353820800781,0.0,0.0,9.148959361482412e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315368652344,0.0,0.0,9.634310845285654e-05,299.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75103759765625,0.0,0.0,7.115880725905299e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.727294921875,0.0,0.0,9.63430356932804e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259521484375,0.0,0.0,0.0004570063902065,286.7210388183594,294.1499938964844,293.8613586425781,290.16021728515625,294.9829406738281,294.2567749023437,284.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748578886501,2.924270603443801e-09,0.0009748549782671,-0.0067129544913768,0.0,0.0,0.0,-0.006262497510761,60.0,8.32225227355957,-0.0,-6.479513103840874e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218933105469,0.0,0.0,9.140359907178208e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181091308594,0.0,0.0,9.62525446084328e-05,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73736572265625,0.0,0.0,7.10919193807058e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71392822265625,0.0,0.0,9.625247912481429e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126159667969,0.0,0.0,0.0004565768758766,286.7021179199219,294.1499938964844,293.76629638671875,290.1741027832031,294.96246337890625,294.21405029296875,284.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739409433677,2.817062583204688e-09,0.0009739381494,-0.0064320373348891,0.0,0.0,0.0,-0.0062093492597341,60.0,8.33712387084961,-0.0,-6.46733013809353e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218933105469,0.0,0.0,9.140359907178208e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181091308594,0.0,0.0,9.62525446084328e-05,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73736572265625,0.0,0.0,7.10919193807058e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71392822265625,0.0,0.0,9.625247912481429e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126159667969,0.0,0.0,0.0004565768758766,286.7021179199219,294.1499938964844,293.76629638671875,290.1741027832031,294.96246337890625,294.21405029296875,284.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739409433677,2.817062583204688e-09,0.0009739381494,-0.0064320373348891,0.0,0.0,0.0,-0.0062093492597341,60.0,8.33712387084961,-0.0,-6.46733013809353e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
