time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137700,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151794433594,0.0,0.0,9.13824260351248e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113952636719,0.0,0.0,9.623025107430294e-05,299.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305603027344,0.0,0.0,7.107544661266729e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7072448730469,0.0,0.0,9.62301855906844e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059326171875,0.0,0.0,0.0004564711416605,286.6927185058594,294.1499938964844,293.7162780761719,290.18048095703125,294.9516906738281,294.1910705566406,284.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737157961353,2.7906523758503e-09,0.0009737130021676,-0.0063628335483372,0.0,0.0,0.0,-0.0061962599866092,60.0,8.345359802246094,-0.0,-6.464330937205888e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70849609375,0.0,0.0,9.13736512302421e-05,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047119140625,0.0,0.0,9.622100333217531e-05,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237548828125,0.0,0.0,7.106862176442519e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,9.62209378485568e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69927978515625,0.0,0.0,0.0004564273112919,286.6833801269531,294.1499938964844,293.6647644042969,290.1864013671875,294.9405212402344,294.1668701171875,284.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736217325553,2.779683816456212e-09,0.0009736189967952,-0.0063340924680233,0.0,0.0,0.0,-0.0061908210627734,60.0,8.353856086730957,-0.0,-6.463085355790099e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950988769531,0.0,0.0,9.13578478503041e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69140625,0.0,0.0,9.620436321711168e-05,299.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.710205078125,0.0,0.0,7.105632539605722e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68731689453125,0.0,0.0,9.620429773349316e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68603515625,0.0,0.0,0.0004563483817037,286.664794921875,294.1499938964844,293.5575866699219,290.1968994140625,294.9169921875,294.11456298828125,284.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973452522885,2.7599282859114282e-09,0.0009734497871249,-0.0062823272310197,0.0,0.0,0.0,-0.0061810263432562,60.0,8.36952018737793,-0.0,-6.46084288291604e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950988769531,0.0,0.0,9.13578478503041e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69140625,0.0,0.0,9.620436321711168e-05,299.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.710205078125,0.0,0.0,7.105632539605722e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68731689453125,0.0,0.0,9.620429773349316e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68603515625,0.0,0.0,0.0004563483817037,286.664794921875,294.1499938964844,293.5575866699219,290.1968994140625,294.9169921875,294.11456298828125,284.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973452522885,2.7599282859114282e-09,0.0009734497871249,-0.0062823272310197,0.0,0.0,0.0,-0.0061810263432562,60.0,8.36952018737793,-0.0,-6.46084288291604e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817932128906,0.0,0.0,9.133169078268112e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781005859375,0.0,0.0,9.617681644158438e-05,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966857910156,0.0,0.0,7.103598181856796e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.674072265625,0.0,0.0,9.617675095796584e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728210449219,0.0,0.0,0.0004562177928164,286.6463317871094,294.1499938964844,293.445556640625,290.2054748535156,294.8921813964844,294.05816650390625,284.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731735917739,2.727280845604696e-09,0.0009731708560138,-0.0061967805959284,0.0,0.0,0.0,-0.0061648427508771,60.0,8.383294105529785,-0.0,-6.457136692006317e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817932128906,0.0,0.0,9.133169078268112e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781005859375,0.0,0.0,9.617681644158438e-05,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966857910156,0.0,0.0,7.103598181856796e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.674072265625,0.0,0.0,9.617675095796584e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728210449219,0.0,0.0,0.0004562177928164,286.6463317871094,294.1499938964844,293.445556640625,290.2054748535156,294.8921813964844,294.05816650390625,284.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731735917739,2.727280845604696e-09,0.0009731708560138,-0.0061967805959284,0.0,0.0,0.0,-0.0061648427508771,60.0,8.383294105529785,-0.0,-6.457136692006317e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66851806640625,0.0,0.0,9.124246571445838e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6648864746094,0.0,0.0,9.60828547249548e-05,299.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832275390625,0.0,0.0,7.096657645888627e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.660888671875,0.0,0.0,9.60827965172939e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596374511719,0.0,0.0,0.0004557721258606,286.6280517578125,294.1499938964844,293.3295288085937,290.2120361328125,294.8656616210937,293.99957275390625,284.9185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722226532176,2.6160529298380197e-09,0.0009722200338728,-0.0059053273871541,0.0,0.0,0.0,-0.006109703797847,60.0,8.389838218688965,-0.0,-6.444519584647423e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66851806640625,0.0,0.0,9.124246571445838e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6648864746094,0.0,0.0,9.60828547249548e-05,299.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832275390625,0.0,0.0,7.096657645888627e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.660888671875,0.0,0.0,9.60827965172939e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596374511719,0.0,0.0,0.0004557721258606,286.6280517578125,294.1499938964844,293.3295288085937,290.2120361328125,294.8656616210937,293.99957275390625,284.9185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722226532176,2.6160529298380197e-09,0.0009722200338728,-0.0059053273871541,0.0,0.0,0.0,-0.006109703797847,60.0,8.389838218688965,-0.0,-6.444519584647423e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,9.10968374228105e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,9.592949936632068e-05,299.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,7.085331162670627e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64776611328125,0.0,0.0,9.592944115865976e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64654541015625,0.0,0.0,0.0004550447047222,286.6099548339844,294.1499938964844,293.2103271484375,290.2165222167969,294.8377380371094,293.9412536621094,284.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706707787699,2.434552337504669e-09,0.0009706683340482,-0.0054297330789268,0.0,0.0,0.0,-0.0060197273269295,60.0,8.389284133911133,-0.0,-6.423957188417262e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,9.10968374228105e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,9.592949936632068e-05,299.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,7.085331162670627e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64776611328125,0.0,0.0,9.592944115865976e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64654541015625,0.0,0.0,0.0004550447047222,286.6099548339844,294.1499938964844,293.2103271484375,290.2165222167969,294.8377380371094,293.9412536621094,284.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706707787699,2.434552337504669e-09,0.0009706683340482,-0.0054297330789268,0.0,0.0,0.0,-0.0060197273269295,60.0,8.389284133911133,-0.0,-6.423957188417262e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6487121582031,0.0,0.0,9.102170588448644e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451416015625,0.0,0.0,9.585038060322404e-05,299.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6631774902344,0.0,0.0,7.079487113514915e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412353515625,0.0,0.0,9.585031511960552e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400146484375,0.0,0.0,0.0004546694108285,286.6009826660156,294.1499938964844,293.1497497558594,290.2179260253906,294.8231811523437,293.9125671386719,284.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698690846562,2.340910132403451e-09,0.0009698667563498,-0.0051843575201928,0.0,0.0,0.0,-0.0059733008965849,60.0,8.386629104614258,-0.0,-6.413361575141607e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64215087890625,0.0,0.0,9.087583748623727e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386108398437,0.0,0.0,9.56967705860734e-05,299.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65655517578125,0.0,0.0,7.068140985211357e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347351074219,0.0,0.0,9.569670510245488e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6335144042969,0.0,0.0,0.000453940796433,286.592041015625,294.1499938964844,293.0887145996094,290.2188415527344,294.8082580566406,293.8861999511719,284.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683149401098,2.159140866098141e-09,0.0009683127864263,-0.0047080544754862,0.0,0.0,0.0,-0.0058831917122006,60.0,8.380126953125,-0.0,-6.392818363565311e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6301574707031,0.0,0.0,9.060448064701632e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62664794921875,0.0,0.0,9.541102190269156e-05,299.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443786621094,0.0,0.0,7.047035614959896e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.622802734375,0.0,0.0,9.541095641907305e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216125488281,0.0,0.0,0.0004525853728409,286.57574462890625,294.1499938964844,292.9754333496094,290.21905517578125,294.7798767089844,293.8437805175781,284.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654241730459,1.8210100094506743e-09,0.0009654223686084,-0.0038220169954001,0.0,0.0,0.0,-0.0057155704125761,60.0,8.362343788146973,-0.0,-6.354692061449897e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291198730469,0.0,0.0,9.058237628778444e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256103515625,0.0,0.0,9.53877388383262e-05,299.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.643310546875,0.0,0.0,7.045316306175664e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62176513671875,0.0,0.0,9.538768063066529e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205749511719,0.0,0.0,0.0004524749529082,286.5743408203125,294.1499938964844,292.9655456542969,290.218994140625,294.7773742675781,293.8404235839844,284.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651885484345,1.7934620455406503e-09,0.0009651868022046,-0.0037498299498111,0.0,0.0,0.0,-0.005701913498342,60.0,8.360588073730469,-0.0,-6.351590542408303e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161499023437,0.0,0.0,9.032163507072256e-05,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127014160156,0.0,0.0,9.511316602583976e-05,299.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63018798828125,0.0,0.0,7.025036757113412e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089172363281,0.0,0.0,9.511310781817885e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60772705078125,0.0,0.0,0.0004511725273914,286.5568542480469,294.1499938964844,292.8416442871094,290.2170104980469,294.744873046875,293.8053894042969,284.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624090162105,1.4685512805812095e-09,0.000962407561019,-0.0028984269592911,0.0,0.0,0.0,-0.0055408366024494,60.0,8.336078643798828,-0.0,-6.315071487961177e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161499023437,0.0,0.0,9.032163507072256e-05,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127014160156,0.0,0.0,9.511316602583976e-05,299.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63018798828125,0.0,0.0,7.025036757113412e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089172363281,0.0,0.0,9.511310781817885e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60772705078125,0.0,0.0,0.0004511725273914,286.5568542480469,294.1499938964844,292.8416442871094,290.2170104980469,294.744873046875,293.8053894042969,284.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624090162105,1.4685512805812095e-09,0.000962407561019,-0.0028984269592911,0.0,0.0,0.0,-0.0055408366024494,60.0,8.336078643798828,-0.0,-6.315071487961177e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000366210937,0.0,0.0,9.009638597490266e-05,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965881347656,0.0,0.0,9.487596980761737e-05,299.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61376953125,0.0,0.0,7.007516251178458e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929260253906,0.0,0.0,9.487590432399884e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917358398437,0.0,0.0,0.0004500474024098,286.5349426269531,294.1499938964844,292.7178039550781,290.2129821777344,294.71051025390625,293.7761535644531,284.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600183111615,1.187867471053039e-09,0.0009600171470083,-0.0021629016846418,0.0,0.0,0.0,-0.0054017384536564,60.0,8.335232734680176,-0.0,-6.283606523993512e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000366210937,0.0,0.0,9.009638597490266e-05,298.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965881347656,0.0,0.0,9.487596980761737e-05,299.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61376953125,0.0,0.0,7.007516251178458e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929260253906,0.0,0.0,9.487590432399884e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917358398437,0.0,0.0,0.0004500474024098,286.5349426269531,294.1499938964844,292.7178039550781,290.2129821777344,294.71051025390625,293.7761535644531,284.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600183111615,1.187867471053039e-09,0.0009600171470083,-0.0021629016846418,0.0,0.0,0.0,-0.0054017384536564,60.0,8.335232734680176,-0.0,-6.283606523993512e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987854003906,0.0,0.0,9.003443119581789e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5954284667969,0.0,0.0,9.481071901973336e-05,299.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127319335937,0.0,0.0,7.002697384450585e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59161376953125,0.0,0.0,9.481066081207246e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904235839844,0.0,0.0,0.0004497379413805,286.5343017578125,294.1499938964844,292.5948486328125,290.2069396972656,294.6810302734375,293.75830078125,284.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006922067259438,8.430475761933565e-10,0.0006922058528289,-0.001524179126136,0.0,0.0,0.0,-0.0038994497153908,60.0,7.382123947143555,-0.0,-6.274961350527519e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987854003906,0.0,0.0,9.003443119581789e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5954284667969,0.0,0.0,9.481071901973336e-05,299.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127319335937,0.0,0.0,7.002697384450585e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59161376953125,0.0,0.0,9.481066081207246e-05,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904235839844,0.0,0.0,0.0004497379413805,286.5343017578125,294.1499938964844,292.5948486328125,290.2069396972656,294.6810302734375,293.75830078125,284.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006922067259438,8.430475761933565e-10,0.0006922058528289,-0.001524179126136,0.0,0.0,0.0,-0.0038994497153908,60.0,7.382123947143555,-0.0,-6.274961350527519e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61541748046875,0.0,0.0,2.77679519058438e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121520996094,0.0,0.0,2.924103137047496e-05,299.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6301574707031,0.0,0.0,2.159735595341772e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60791015625,0.0,0.0,2.924101318058092e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6068115234375,0.0,0.0,0.0001387058582622,286.5587463378906,294.1499938964844,292.5339660644531,290.20318603515625,294.646484375,293.7415771484375,284.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006839171983301,7.587272476961e-10,0.0006839164416305,-0.0013107894919812,0.0,0.0,0.0,-0.0037930335383862,60.0,6.643192768096924,-0.0,-5.9687215170356475e-09,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.715087890625,0.0,0.0,9.087145735975356e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7121887207031,0.0,0.0,9.5692157628946e-05,299.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73388671875,0.0,0.0,7.067799742799252e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7058410644531,0.0,0.0,9.569209942128508e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.705078125,0.0,0.0,0.0004539191140793,286.70074462890625,294.1499938964844,292.4736328125,290.1990051269531,294.4109191894531,293.6348571777344,284.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,0.0019309688359498,-7.504992738383011e-10,-0.0019309681374579,4.210405313642696e-05,0.0,0.0,0.0,0.0100077036768198,60.0,9.502785682678224,-0.0,-6.392166795876619e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105407714844,0.0,0.0,2.537301043048501e-05,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076721191406,0.0,0.0,2.671903894224669e-05,299.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,1.973461803572718e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013854980469,0.0,0.0,2.6719022571342063e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,0.0001267427142011,286.6951599121094,294.1499938964844,292.3549194335937,290.1893615722656,294.35858154296875,293.6300354003906,284.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003804933512583,4.4846104607643156e-10,0.0003804929147008,-0.000798518769443,0.0,0.0,0.0,-0.0021263838279992,60.0,5.8713059425354,-0.0,-4.983529144908516e-09,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105407714844,0.0,0.0,2.537301043048501e-05,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076721191406,0.0,0.0,2.671903894224669e-05,299.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,1.973461803572718e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013854980469,0.0,0.0,2.6719022571342063e-05,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,0.0001267427142011,286.6951599121094,294.1499938964844,292.3549194335937,290.1893615722656,294.35858154296875,293.6300354003906,284.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003804933512583,4.4846104607643156e-10,0.0003804929147008,-0.000798518769443,0.0,0.0,0.0,-0.0021263838279992,60.0,5.8713059425354,-0.0,-4.983529144908516e-09,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8032531738281,0.0,0.0,9.003236482385546e-05,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007202148437,0.0,0.0,9.480854350840671e-05,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82574462890625,0.0,0.0,7.002536585787311e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7924194335937,0.0,0.0,9.480848530074582e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919616699219,0.0,0.0,0.0004497277550399,286.8265380859375,294.1499938964844,292.23956298828125,290.1781311035156,294.2093505859375,293.5196533203125,284.9674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001679015840636,3.1518926357776407e-10,0.0001679012784734,-0.0006607366958633,0.0,0.0,0.0,-0.0010250575141981,60.0,5.67308521270752,-0.0,-6.274654396065671e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8032531738281,0.0,0.0,9.003236482385546e-05,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007202148437,0.0,0.0,9.480854350840671e-05,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82574462890625,0.0,0.0,7.002536585787311e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7924194335937,0.0,0.0,9.480848530074582e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919616699219,0.0,0.0,0.0004497277550399,286.8265380859375,294.1499938964844,292.23956298828125,290.1781311035156,294.2093505859375,293.5196533203125,284.9674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001679015840636,3.1518926357776407e-10,0.0001679012784734,-0.0006607366958633,0.0,0.0,0.0,-0.0010250575141981,60.0,5.67308521270752,-0.0,-6.274654396065671e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172302246094,0.0,0.0,2.011373544519301e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81475830078125,0.0,0.0,2.1180760086281225e-05,299.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8403015136719,0.0,0.0,1.5644058294128627e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80615234375,0.0,0.0,2.11807473533554e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80572509765625,0.0,0.0,0.0001004716978059,286.8443603515625,294.1499938964844,292.1283569335937,290.16552734375,294.1590576171875,293.5093688964844,284.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142497105523,2.679899357982405e-10,0.000214249434066,-0.00049030064838,0.0,0.0,0.0,-0.0012068185023963,60.0,3.94008731842041,-0.0,-3.131683579127298e-09,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172302246094,0.0,0.0,2.011373544519301e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81475830078125,0.0,0.0,2.1180760086281225e-05,299.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8403015136719,0.0,0.0,1.5644058294128627e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80615234375,0.0,0.0,2.11807473533554e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80572509765625,0.0,0.0,0.0001004716978059,286.8443603515625,294.1499938964844,292.1283569335937,290.16552734375,294.1590576171875,293.5093688964844,284.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142497105523,2.679899357982405e-10,0.000214249434066,-0.00049030064838,0.0,0.0,0.0,-0.0012068185023963,60.0,3.94008731842041,-0.0,-3.131683579127298e-09,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81951904296875,0.0,0.0,1.4632672900916076e-05,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170471191406,0.0,0.0,1.540893026685808e-05,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426818847656,0.0,0.0,1.1380998330423608e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8083801269531,0.0,0.0,1.540892117191106e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8079833984375,0.0,0.0,7.309281500056386e-05,286.8468933105469,294.1499938964844,292.02215576171875,290.1517944335937,294.15386962890625,293.510009765625,284.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559174124849,1.9501326942172878e-10,0.00015591722331,-0.0003567761159501,0.0,0.0,0.0,-0.0008782382356002,60.0,2.6855196952819824,-0.0,-1.6574471795038903e-09,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81951904296875,0.0,0.0,1.4632672900916076e-05,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170471191406,0.0,0.0,1.540893026685808e-05,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426818847656,0.0,0.0,1.1380998330423608e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8083801269531,0.0,0.0,1.540892117191106e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8079833984375,0.0,0.0,7.309281500056386e-05,286.8468933105469,294.1499938964844,292.02215576171875,290.1517944335937,294.15386962890625,293.510009765625,284.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559174124849,1.9501326942172878e-10,0.00015591722331,-0.0003567761159501,0.0,0.0,0.0,-0.0008782382356002,60.0,2.6855196952819824,-0.0,-1.6574471795038903e-09,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82012939453125,0.0,0.0,1.2026565855194349e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81768798828125,0.0,0.0,1.2664570022025146e-05,299.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84332275390625,0.0,0.0,9.35402113100281e-06,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089904785156,0.0,0.0,1.2664562746067531e-05,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80859375,0.0,0.0,6.0074846260249615e-05,286.84765625,294.1499938964844,291.9711608886719,290.14453125,294.15252685546875,293.5104064941406,284.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001281485601793,1.602814131418384e-10,0.0001281484001083,-0.0002932341594714,0.0,0.0,0.0,-0.0007218241808004,60.0,2.347564458847046,-0.0,-1.119632941914972e-09,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82049560546875,0.0,0.0,9.638583833293524e-06,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81805419921875,0.0,0.0,1.0149906302103773e-05,299.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437194824219,0.0,0.0,7.496696525777224e-06,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8093566894531,0.0,0.0,1.0149900845135562e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089599609375,0.0,0.0,4.814644853468053e-05,286.8481750488281,294.1499938964844,291.9217529296875,290.1370849609375,294.1517028808594,293.5106811523437,284.9825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001027045946102,1.2845716157450227e-10,0.0001027044709189,-0.0002350116410525,0.0,0.0,0.0,-0.0005785053363069,60.0,2.063039541244507,-0.0,-7.19148907091238e-10,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207397460937,0.0,0.0,5.643162694468629e-06,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182678222656,0.0,0.0,5.942530151514802e-06,299.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439636230469,0.0,0.0,4.38913866673829e-06,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095703125,0.0,0.0,5.942526513535995e-06,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092041015625,0.0,0.0,2.818860593833961e-05,286.8485412597656,294.1499938964844,291.82794189453125,290.1217041015625,294.1509704589844,293.51104736328125,284.9875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-6.013087840983644e-05,7.520839506724997e-11,6.013080201228149e-05,-0.0001375933788949,0.0,0.0,0.0,-0.0003386999014765,60.0,1.5784401893615725,-0.0,-2.4651169994172046e-10,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207397460937,0.0,0.0,5.643162694468629e-06,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182678222656,0.0,0.0,5.942530151514802e-06,299.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439636230469,0.0,0.0,4.38913866673829e-06,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095703125,0.0,0.0,5.942526513535995e-06,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092041015625,0.0,0.0,2.818860593833961e-05,286.8485412597656,294.1499938964844,291.82794189453125,290.1217041015625,294.1509704589844,293.51104736328125,284.9875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-6.013087840983644e-05,7.520839506724997e-11,6.013080201228149e-05,-0.0001375933788949,0.0,0.0,0.0,-0.0003386999014765,60.0,1.5784401893615725,-0.0,-2.4651169994172046e-10,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197326660156,0.0,0.0,3.041706804651767e-06,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172912597656,0.0,0.0,3.203067990398268e-06,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84295654296875,0.0,0.0,2.365778300372768e-06,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80859375,0.0,0.0,3.203066171408864e-06,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8081970214844,0.0,0.0,1.5193869330687448e-05,286.8473205566406,294.1499938964844,291.7415771484375,290.1058654785156,294.1513061523437,293.5110778808594,284.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.2411171559942886e-05,4.0538097184628086e-11,3.241113154217601e-05,-7.416414882754907e-05,0.0,0.0,0.0,-0.0001825627696234,60.0,1.20347261428833,-0.0,-7.161880810624409e-11,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197326660156,0.0,0.0,3.041706804651767e-06,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172912597656,0.0,0.0,3.203067990398268e-06,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84295654296875,0.0,0.0,2.365778300372768e-06,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80859375,0.0,0.0,3.203066171408864e-06,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8081970214844,0.0,0.0,1.5193869330687448e-05,286.8473205566406,294.1499938964844,291.7415771484375,290.1058654785156,294.1513061523437,293.5110778808594,284.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.2411171559942886e-05,4.0538097184628086e-11,3.241113154217601e-05,-7.416414882754907e-05,0.0,0.0,0.0,-0.0001825627696234,60.0,1.20347261428833,-0.0,-7.161880810624409e-11,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197631835937,0.0,0.0,1.499778250035888e-06,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,1.5793408465469838e-06,299.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429870605469,0.0,0.0,1.16649732717633e-06,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8086242675781,0.0,0.0,1.579339937052282e-06,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082275390625,0.0,0.0,7.491660198866157e-06,286.84735107421875,294.1499938964844,291.6634826660156,290.0898132324219,294.1512451171875,293.5111083984375,284.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5981162505340762e-05,1.998830094496196e-11,1.5981142496457323e-05,-3.656844637589529e-05,0.0,0.0,0.0,-9.001723083201796e-05,60.0,0.987241506576538,-0.0,-1.741191218984639e-11,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197631835937,0.0,0.0,1.499778250035888e-06,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,1.5793408465469838e-06,299.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429870605469,0.0,0.0,1.16649732717633e-06,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8086242675781,0.0,0.0,1.579339937052282e-06,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082275390625,0.0,0.0,7.491660198866157e-06,286.84735107421875,294.1499938964844,291.6634826660156,290.0898132324219,294.1512451171875,293.5111083984375,284.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5981162505340762e-05,1.998830094496196e-11,1.5981142496457323e-05,-3.656844637589529e-05,0.0,0.0,0.0,-9.001723083201796e-05,60.0,0.987241506576538,-0.0,-1.741191218984639e-11,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
