time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139980,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197631835937,0.0,0.0,6.251688091651886e-07,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,6.583337608390138e-07,299.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429870605469,0.0,0.0,4.862437208430492e-07,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8086242675781,0.0,0.0,6.583333629350818e-07,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082275390625,0.0,0.0,3.1228298666974297e-06,286.84735107421875,294.1499938964844,291.5944519042969,290.0738220214844,294.1512451171875,293.5111083984375,285.00146484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.661721272394061e-06,8.332065939975486e-12,6.661713086941745e-06,-1.5243417692545336e-05,0.0,0.0,0.0,-3.752352495212108e-05,60.0,0.8333833813667297,-0.0,-3.0254288657660666e-12,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197631835937,0.0,0.0,6.251688091651886e-07,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,6.583337608390138e-07,299.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429870605469,0.0,0.0,4.862437208430492e-07,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8086242675781,0.0,0.0,6.583333629350818e-07,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082275390625,0.0,0.0,3.1228298666974297e-06,286.84735107421875,294.1499938964844,291.5944519042969,290.0738220214844,294.1512451171875,293.5111083984375,285.00146484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.661721272394061e-06,8.332065939975486e-12,6.661713086941745e-06,-1.5243417692545336e-05,0.0,0.0,0.0,-3.752352495212108e-05,60.0,0.8333833813667297,-0.0,-3.0254288657660666e-12,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197631835937,0.0,0.0,2.4250147134807776e-07,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.553660749526898e-07,299.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429870605469,0.0,0.0,1.8861277339965454e-07,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8086242675781,0.0,0.0,2.5536593284414266e-07,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082275390625,0.0,0.0,1.2113382581446783e-06,286.84735107421875,294.1499938964844,291.5635986328125,290.0659484863281,294.1512451171875,293.5111083984375,285.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.5880474368022988e-06,3.235981361343621e-12,2.5880442535708426e-06,-5.919388968322892e-06,0.0,0.0,0.0,-1.4577119145542383e-05,60.0,0.7552058696746826,-0.0,-4.552198461932333e-13,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173522949219,0.0,0.0,9.284394053565849e-08,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8149108886719,0.0,0.0,9.7769273565973e-08,299.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.84051513671875,0.0,0.0,7.22121527019226e-08,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062438964844,0.0,0.0,9.776921672255413e-08,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,4.637720678601909e-07,286.8435363769531,294.1499938964844,291.53533935546875,290.0581359863281,294.152587890625,293.5105895996094,285.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-9.893792594084516e-07,1.2374486201352508e-12,9.893780088532369e-07,-2.263877149744076e-06,0.0,0.0,0.0,-5.572859663516283e-06,60.0,0.6830254793167114,-0.0,-6.672668060453414e-14,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,9.651347276928846e-09,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,1.016334660874918e-08,299.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,7.506623767028486e-09,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,1.0163341279678662e-08,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,4.821020382905773e-08,286.8434753417969,294.1499938964844,291.4869079589844,290.0429992675781,294.1526184082031,293.5105895996094,285.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0286553475680197e-07,1.2862749602417234e-13,1.028654068591095e-07,-2.353636858742903e-07,0.0,0.0,0.0,-5.793990567326546e-07,60.0,0.604201078414917,-0.0,-7.210547428607931e-16,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,9.651347276928846e-09,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,1.016334660874918e-08,299.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,7.506623767028486e-09,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,1.0163341279678662e-08,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,4.821020382905773e-08,286.8434753417969,294.1499938964844,291.4869079589844,290.0429992675781,294.1526184082031,293.5105895996094,285.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0286553475680197e-07,1.2862749602417234e-13,1.028654068591095e-07,-2.353636858742903e-07,0.0,0.0,0.0,-5.793990567326546e-07,60.0,0.604201078414917,-0.0,-7.210547428607931e-16,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,-1.8018884162529503e-09,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,-1.897477730494756e-09,299.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,-1.401472493611777e-09,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,-1.897476620271732e-09,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,-9.000754808141664e-09,286.8434753417969,294.1499938964844,291.45001220703125,290.028564453125,294.1526184082031,293.5105895996094,285.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.9321371169667145e-08,-2.4128982029102998e-14,-1.93213463006714e-08,4.413359278032658e-08,0.0,0.0,0.0,1.0881922207772733e-07,60.0,0.5452455282211304,-0.0,-2.513322116793371e-17,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,-1.8018884162529503e-09,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,-1.897477730494756e-09,299.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,-1.401472493611777e-09,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,-1.897476620271732e-09,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,-9.000754808141664e-09,286.8434753417969,294.1499938964844,291.45001220703125,290.028564453125,294.1526184082031,293.5105895996094,285.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,1.9321371169667145e-08,-2.4128982029102998e-14,-1.93213463006714e-08,4.413359278032658e-08,0.0,0.0,0.0,1.0881922207772733e-07,60.0,0.5452455282211304,-0.0,-2.513322116793371e-17,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,3.2415059525447987e-10,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,3.413466453938696e-10,299.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,2.5211779886014085e-10,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,3.413464233492647e-10,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.6191901153206343e-09,286.8434753417969,294.1499938964844,291.4195251464844,290.013671875,294.1526184082031,293.5105895996094,285.0180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.512025115171013e-09,4.3854864028713015e-15,3.512020674278915e-09,-7.998083084714835e-09,0.0,0.0,0.0,-1.977605279535055e-08,60.0,0.4992700219154358,-0.0,-8.133659725403561e-19,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,3.2415059525447987e-10,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,3.413466453938696e-10,299.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,2.5211779886014085e-10,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,3.413464233492647e-10,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.6191901153206343e-09,286.8434753417969,294.1499938964844,291.4195251464844,290.013671875,294.1526184082031,293.5105895996094,285.0180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.512025115171013e-09,4.3854864028713015e-15,3.512020674278915e-09,-7.998083084714835e-09,0.0,0.0,0.0,-1.977605279535055e-08,60.0,0.4992700219154358,-0.0,-8.133659725403561e-19,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,-4.477217901976971e-11,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,-4.714732423916068e-11,299.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,-3.482290150680356e-11,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,-4.7147296483585066e-11,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,-2.2364504692617968e-10,286.8434753417969,294.1499938964844,291.3898620605469,289.9969787597656,294.1526184082031,293.5105895996094,285.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,4.859624369579763e-10,-5.984180834442041e-16,-4.859618263353127e-10,1.1067049499047243e-09,0.0,0.0,0.0,2.735760062932968e-09,60.0,0.4599749147891998,-0.0,-1.5517039105616762e-20,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,-4.477217901976971e-11,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,-4.714732423916068e-11,299.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,-3.482290150680356e-11,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,-4.7147296483585066e-11,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,-2.2364504692617968e-10,286.8434753417969,294.1499938964844,291.3898620605469,289.9969787597656,294.1526184082031,293.5105895996094,285.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,4.859624369579763e-10,-5.984180834442041e-16,-4.859618263353127e-10,1.1067049499047243e-09,0.0,0.0,0.0,2.735760062932968e-09,60.0,0.4599749147891998,-0.0,-1.5517039105616762e-20,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,-1.330373398250595e-11,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,-1.4009491483557568e-11,299.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,-1.0347376601382852e-11,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,-1.4009482809940188e-11,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,-6.645452937936723e-11,286.8434753417969,294.1499938964844,291.3753356933594,289.988037109375,294.1526184082031,293.5105895996094,285.0235290527344,0.0,0.0,0.0,0.0,1.0,1.0,1.4499262901424004e-10,-2.054753434575367e-16,-1.4499242084742292e-10,3.3005728705681747e-10,0.0,0.0,0.0,8.149072527885431e-10,60.0,0.4424180090427398,-0.0,-1.3700595918838457e-21,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,-4.860979674337074e-12,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,-5.118852390573192e-12,299.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,-3.780772136335875e-12,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,-5.118849354807109e-12,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,-2.428146225752492e-11,286.8434753417969,294.1499938964844,291.3609924316406,289.97869873046875,294.1526184082031,293.5105895996094,285.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,4.8575591465871426e-11,-5.449227978355176e-17,-4.8575535954720195e-11,1.1410030559266815e-10,0.0,0.0,0.0,2.764863893389702e-10,60.0,0.4258692860603332,-0.0,-1.829110576354828e-22,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,291.3329772949219,289.95904541015625,294.1526184082031,293.5105895996094,285.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410896545531068e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.394685298204422,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,291.3329772949219,289.95904541015625,294.1526184082031,293.5105895996094,285.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410896545531068e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.394685298204422,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,291.3057861328125,289.93817138671875,294.1526184082031,293.5105895996094,285.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792483911877238e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.3664770722389221,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,291.3057861328125,289.93817138671875,294.1526184082031,293.5105895996094,285.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792483911877238e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.3664770722389221,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,-2.558410297850977e-13,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,-2.6941328942070575e-13,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,-1.9898801573506322e-13,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,-2.6941312679038e-13,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,-1.2779716521138518e-12,286.8434753417969,294.1499938964844,291.27947998046875,289.916259765625,294.1526184082031,293.5105895996094,285.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-8.771959395838247e-13,7.174070451042792e-18,8.771887838494863e-13,1.431089730226376e-12,0.0,0.0,0.0,0.0,60.0,0.3402553498744964,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,-2.558410297850977e-13,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,-2.6941328942070575e-13,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,-1.9898801573506322e-13,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,-2.6941312679038e-13,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,-1.2779716521138518e-12,286.8434753417969,294.1499938964844,291.27947998046875,289.916259765625,294.1526184082031,293.5105895996094,285.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-8.771959395838247e-13,7.174070451042792e-18,8.771887838494863e-13,1.431089730226376e-12,0.0,0.0,0.0,0.0,60.0,0.3402553498744964,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,291.2540588378906,289.8935241699219,294.1526184082031,293.5105895996094,285.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410897372711681e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.3164463639259338,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,291.2540588378906,289.8935241699219,294.1526184082031,293.5105895996094,285.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410897372711681e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.3164463639259338,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,291.2416687011719,289.88189697265625,294.1526184082031,293.5105895996094,285.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410897372711681e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.3055178225040436,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,291.2295227050781,289.8701171875,294.1526184082031,293.5105895996094,285.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.477044823937958e-12,1.0452216997092493e-17,3.4770344155971026e-12,-4.587367378322549e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2950937151908874,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,291.2059020996094,289.8462219238281,294.1526184082031,293.5105895996094,285.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,1.889624524561984e-12,5.751164287496426e-18,-1.889630379253715e-12,2.405117121087597e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2751933634281158,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,291.2059020996094,289.8462219238281,294.1526184082031,293.5105895996094,285.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,1.889624524561984e-12,5.751164287496426e-18,-1.889630379253715e-12,2.405117121087597e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2751933634281158,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,291.1831970214844,289.822021484375,294.1526184082031,293.5105895996094,285.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792483911877238e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.2565395534038543,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,291.1831970214844,289.822021484375,294.1526184082031,293.5105895996094,285.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792483911877238e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.2565395534038543,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,291.16143798828125,289.7977294921875,294.1526184082031,293.5105895996094,285.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,1.889624524561984e-12,5.751164701086731e-18,-1.889630379253715e-12,2.405117121087597e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.239383652806282,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,291.16143798828125,289.7977294921875,294.1526184082031,293.5105895996094,285.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,1.889624524561984e-12,5.751164701086731e-18,-1.889630379253715e-12,2.405117121087597e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.239383652806282,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,291.1406555175781,289.7734680175781,294.1526184082031,293.5105895996094,285.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792483911877238e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.2236004173755645,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,291.1406555175781,289.7734680175781,294.1526184082031,293.5105895996094,285.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792483911877238e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.2236004173755645,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,291.1306457519531,289.76141357421875,294.1526184082031,293.5105895996094,285.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792483911877238e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.2163509279489517,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,291.120849609375,289.7494506835937,294.1526184082031,293.5105895996094,285.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792483911877238e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.2093999683856964,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,291.10205078125,289.725830078125,294.1526184082031,293.5105895996094,285.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,1.889624524561984e-12,5.751164287496426e-18,-1.889630379253715e-12,2.405117121087597e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1960669755935669,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,291.10205078125,289.725830078125,294.1526184082031,293.5105895996094,285.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,1.889624524561984e-12,5.751164287496426e-18,-1.889630379253715e-12,2.405117121087597e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1960669755935669,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,291.0842590332031,289.7027893066406,294.1526184082031,293.5105895996094,285.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792484739057849e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.1838884055614471,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,291.0842590332031,289.7027893066406,294.1526184082031,293.5105895996094,285.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792484739057849e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.1838884055614471,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,291.0675048828125,289.6805419921875,294.1526184082031,293.5105895996094,285.05584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410897372711681e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.1726206839084625,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
