time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142320,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,291.0675048828125,289.6805419921875,294.1526184082031,293.5105895996094,285.05584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410897372711681e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.1726206839084625,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,291.0517578125,289.6592102050781,294.1526184082031,293.5105895996094,285.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410897372711681e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.1622097492218017,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,291.0517578125,289.6592102050781,294.1526184082031,293.5105895996094,285.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410897372711681e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.1622097492218017,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,-2.558410297850977e-13,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,-2.6941328942070575e-13,299.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,-1.9898801573506322e-13,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,-2.6941312679038e-13,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,-1.2779716521138518e-12,286.8434753417969,294.1499938964844,291.0443115234375,289.6489562988281,294.1526184082031,293.5105895996094,285.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.532702125622067e-12,9.833803536258048e-18,3.53269215096208e-12,-2.905891022600416e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1573823541402816,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,291.037109375,289.6390075683594,294.1526184082031,293.5105895996094,285.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792483911877238e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.1526851505041122,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,291.0235290527344,289.6200866699219,294.1526184082031,293.5105895996094,285.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410896545531068e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.1435726433992386,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,291.0235290527344,289.6200866699219,294.1526184082031,293.5105895996094,285.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410896545531068e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.1435726433992386,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,291.01104736328125,289.6026611328125,294.1526184082031,293.5105895996094,285.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410897372711681e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.1349881887435913,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,291.01104736328125,289.6026611328125,294.1526184082031,293.5105895996094,285.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410897372711681e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.1349881887435913,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.9996643066406,289.5868530273437,294.1526184082031,293.5105895996094,285.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792484739057849e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.1269062459468841,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.9996643066406,289.5868530273437,294.1526184082031,293.5105895996094,285.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792484739057849e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.1269062459468841,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.9894104003906,289.5729064941406,294.1526184082031,293.5105895996094,285.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410897372711681e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.1193155124783515,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.9894104003906,289.5729064941406,294.1526184082031,293.5105895996094,285.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410897372711681e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.1193155124783515,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,-2.558410297850977e-13,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,-2.6941328942070575e-13,299.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,-1.9898801573506322e-13,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,-2.6941312679038e-13,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,-1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.9847106933594,289.566650390625,294.1526184082031,293.5105895996094,285.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.532702125622067e-12,9.833803536258048e-18,3.53269215096208e-12,-2.905891022600416e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1157390028238296,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.9803161621094,289.5609130859375,294.1526184082031,293.5105895996094,285.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792483911877238e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.1122444793581962,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,-2.558410297850977e-13,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,-2.6941328942070575e-13,299.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,-1.9898801573506322e-13,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,-2.6941312679038e-13,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,-1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.9723815917969,289.5511169433594,294.1526184082031,293.5105895996094,285.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.532702125622067e-12,9.833803536258048e-18,3.53269215096208e-12,-2.905891022600416e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1054691448807716,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,-2.558410297850977e-13,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,-2.6941328942070575e-13,299.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,-1.9898801573506322e-13,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,-2.6941312679038e-13,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,-1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.9723815917969,289.5511169433594,294.1526184082031,293.5105895996094,285.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.532702125622067e-12,9.833803536258048e-18,3.53269215096208e-12,-2.905891022600416e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1054691448807716,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.9656066894531,289.5436706542969,294.1526184082031,293.5105895996094,285.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792483084696624e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0991077870130539,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.9656066894531,289.5436706542969,294.1526184082031,293.5105895996094,285.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792483084696624e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0991077870130539,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.96002197265625,289.5387268066406,294.1526184082031,293.5105895996094,285.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410896545531068e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.0931539759039878,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.96002197265625,289.5387268066406,294.1526184082031,293.5105895996094,285.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410896545531068e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.0931539759039878,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.9556579589844,289.5364990234375,294.1526184082031,293.5105895996094,285.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.477044823937958e-12,1.045221616991188e-17,3.4770344155971026e-12,-4.587367378322549e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0875310972332954,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.9556579589844,289.5364990234375,294.1526184082031,293.5105895996094,285.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.477044823937958e-12,1.045221616991188e-17,3.4770344155971026e-12,-4.587367378322549e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0875310972332954,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.9539489746094,289.5364685058594,294.1526184082031,293.5105895996094,285.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.477044823937958e-12,1.045221616991188e-17,3.4770344155971026e-12,-4.587367378322549e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0848884284496307,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.9525146484375,289.53717041015625,294.1526184082031,293.5105895996094,285.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.477044823937958e-12,1.045221616991188e-17,3.4770344155971026e-12,-4.587367378322549e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0823137313127517,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.9506225585937,289.5408630371094,294.1526184082031,293.5105895996094,285.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.477044823937958e-12,1.045221616991188e-17,3.4770344155971026e-12,-4.587367378322549e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.077309638261795,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.9506225585937,289.5408630371094,294.1526184082031,293.5105895996094,285.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.477044823937958e-12,1.045221616991188e-17,3.4770344155971026e-12,-4.587367378322549e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.077309638261795,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.5477905273437,294.1526184082031,293.5105895996094,285.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792483084696624e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0726373046636581,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.5477905273437,294.1526184082031,293.5105895996094,285.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792483084696624e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0726373046636581,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.55670166015625,294.1526184082031,293.5105895996094,285.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792483084696624e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0682807341217994,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.55670166015625,294.1526184082031,293.5105895996094,285.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792483084696624e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0682807341217994,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.566162109375,294.1526184082031,293.5105895996094,285.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792483084696624e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0642924606800079,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.566162109375,294.1526184082031,293.5105895996094,285.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792483084696624e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0642924606800079,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.5710754394531,294.1526184082031,293.5105895996094,285.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792483084696624e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0624327063560485,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.5761108398437,294.1526184082031,293.5105895996094,285.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792483084696624e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.060630939900875,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.5865478515625,294.1526184082031,293.5105895996094,285.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792482257516011e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0571595393121242,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.5865478515625,294.1526184082031,293.5105895996094,285.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792482257516011e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0571595393121242,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.597412109375,294.1526184082031,293.5105895996094,285.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792482257516011e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0539006292819976,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.597412109375,294.1526184082031,293.5105895996094,285.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792482257516011e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0539006292819976,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.6086730957031,294.1526184082031,293.5105895996094,285.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792481430335399e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0508613027632236,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.6086730957031,294.1526184082031,293.5105895996094,285.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792481430335399e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0508613027632236,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
