time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144780,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.6202392578125,294.1526184082031,293.5105895996094,285.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410894891169843e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.0480076111853122,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.6202392578125,294.1526184082031,293.5105895996094,285.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410894891169843e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.0480076111853122,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,-2.558410297850977e-13,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,-2.6941328942070575e-13,299.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,-1.9898801573506322e-13,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,-2.6941312679038e-13,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,-1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.6261291503906,294.1526184082031,293.5105895996094,285.07354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.188208365870418e-12,1.2493534139931469e-17,6.188195789125217e-12,-7.242871667006989e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0466668680310249,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,5.116820595701954e-13,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,5.388265788414115e-13,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,3.9797603147012644e-13,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,5.3882625358076e-13,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,2.5559433042277035e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.6321105957031,294.1526184082031,293.5105895996094,285.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.102243597921498e-13,9.029310006365513e-18,7.1021530670401e-13,-3.6133400958815458e-12,0.0,0.0,0.0,0.0,60.0,0.0453545376658439,-0.0,-2.0267154052839512e-24,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.6441955566406,294.1526184082031,293.5105895996094,285.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.421387739094284e-12,1.1070628803565712e-17,3.4213766802321244e-12,-6.268844384565986e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0428442955017089,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.6441955566406,294.1526184082031,293.5105895996094,285.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.421387739094284e-12,1.1070628803565712e-17,3.4213766802321244e-12,-6.268844384565986e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0428442955017089,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,-2.558410297850977e-13,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,-2.6941328942070575e-13,299.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,-1.9898801573506322e-13,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,-2.6941312679038e-13,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,-1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.6565246582031,294.1526184082031,293.5105895996094,285.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.532702125622067e-12,9.833804363438661e-18,3.53269215096208e-12,-2.905891022600416e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0404573827981948,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,-2.558410297850977e-13,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,-2.6941328942070575e-13,299.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,-1.9898801573506322e-13,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,-2.6941312679038e-13,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,-1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.6565246582031,294.1526184082031,293.5105895996094,285.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.532702125622067e-12,9.833804363438661e-18,3.53269215096208e-12,-2.905891022600416e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0404573827981948,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.66900634765625,294.1526184082031,293.5105895996094,285.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792485566238462e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.038228366523981,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.66900634765625,294.1526184082031,293.5105895996094,285.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792485566238462e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.038228366523981,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.6815795898437,294.1526184082031,293.5105895996094,285.0750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792484739057849e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0361703522503376,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.6815795898437,294.1526184082031,293.5105895996094,285.0750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792484739057849e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0361703522503376,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.6878967285156,294.1526184082031,293.5105895996094,285.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410897372711681e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.0351993143558502,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.6942443847656,294.1526184082031,293.5105895996094,285.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.477044823937958e-12,1.0452218651453718e-17,3.4770344155971026e-12,-4.587367378322549e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0342748463153839,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.7069091796875,294.1526184082031,293.5105895996094,285.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410899027072906e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.0324725918471813,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.7069091796875,294.1526184082031,293.5105895996094,285.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410899027072906e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.0324725918471813,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.7195739746094,294.1526184082031,293.5105895996094,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.477044823937958e-12,1.0452218651453718e-17,3.4770344155971026e-12,-4.587367378322549e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0307394694536924,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.7195739746094,294.1526184082031,293.5105895996094,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.477044823937958e-12,1.0452218651453718e-17,3.4770344155971026e-12,-4.587367378322549e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0307394694536924,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.732177734375,294.1526184082031,293.5105895996094,285.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410899027072906e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.0292543228715658,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.732177734375,294.1526184082031,293.5105895996094,285.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410899027072906e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.0292543228715658,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.7446594238281,294.1526184082031,293.5105895996094,285.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792485566238462e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0278177075088024,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.7446594238281,294.1526184082031,293.5105895996094,285.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792485566238462e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0278177075088024,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.7508544921875,294.1526184082031,293.5105895996094,285.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410898199892293e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.0270771607756614,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.75701904296875,294.1526184082031,293.5105895996094,285.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.477044823937958e-12,1.0452218651453718e-17,3.4770344155971026e-12,-4.587367378322549e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0263574980199337,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.7691650390625,294.1526184082031,293.5105895996094,285.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410899027072906e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.0249180290848016,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.7691650390625,294.1526184082031,293.5105895996094,285.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410899027072906e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.0249180290848016,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.78106689453125,294.1526184082031,293.5105895996094,285.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.889624524561984e-12,5.75116594185765e-18,-1.889630379253715e-12,2.405117121087597e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0235432777553796,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.78106689453125,294.1526184082031,293.5105895996094,285.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,1.889624524561984e-12,5.75116594185765e-18,-1.889630379253715e-12,2.405117121087597e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0235432777553796,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.792724609375,294.1526184082031,293.5105895996094,285.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792485566238462e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0222730170935392,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.792724609375,294.1526184082031,293.5105895996094,285.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792485566238462e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0222730170935392,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,-2.558410297850977e-13,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,-2.6941328942070575e-13,299.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,-1.9898801573506322e-13,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,-2.6941312679038e-13,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,-1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.8040466308594,294.1526184082031,293.5105895996094,285.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.532702125622067e-12,9.833804363438661e-18,3.53269215096208e-12,-2.905891022600416e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0210414845496416,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,-2.558410297850977e-13,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,-2.6941328942070575e-13,299.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,-1.9898801573506322e-13,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,-2.6941312679038e-13,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,-1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.8040466308594,294.1526184082031,293.5105895996094,285.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.532702125622067e-12,9.833804363438661e-18,3.53269215096208e-12,-2.905891022600416e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0210414845496416,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.8095703125,294.1526184082031,293.5105895996094,285.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792485566238462e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0204449798911809,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.8149719238281,294.1526184082031,293.5105895996094,285.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792485566238462e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0198632925748825,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.8255310058594,294.1526184082031,293.5105895996094,285.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792485566238462e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0187513288110494,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.8255310058594,294.1526184082031,293.5105895996094,285.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792485566238462e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0187513288110494,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.8356018066406,294.1526184082031,293.5105895996094,285.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792485566238462e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0176798664033412,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.8356018066406,294.1526184082031,293.5105895996094,285.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792485566238462e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0176798664033412,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.84521484375,294.152587890625,293.5105895996094,285.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792485566238462e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0166884753853082,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.84521484375,294.152587890625,293.5105895996094,285.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792485566238462e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0166884753853082,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
