time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147180,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.854248046875,294.152587890625,293.5105895996094,285.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792485566238462e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.015748118981719,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.854248046875,294.152587890625,293.5105895996094,285.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792485566238462e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.015748118981719,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,-2.558410297850977e-13,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,-2.6941328942070575e-13,299.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,-1.9898801573506322e-13,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,-2.6941312679038e-13,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,-1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.85858154296875,294.152587890625,293.5105895996094,285.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.532702125622067e-12,9.833804363438661e-18,3.53269215096208e-12,-2.905891022600416e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0152919301763176,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.8627319335937,294.152587890625,293.5105895996094,285.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792484739057849e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0148479286581277,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.8705749511719,294.152587890625,293.5105895996094,285.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792484739057849e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0140053639188408,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.8705749511719,294.152587890625,293.5105895996094,285.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792484739057849e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0140053639188408,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.87774658203125,294.152587890625,293.5105895996094,285.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410897372711681e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.0132073434069752,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.87774658203125,294.152587890625,293.5105895996094,285.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410897372711681e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.0132073434069752,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.8829650878906,294.152587890625,293.5105895996094,285.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,1.889624524561984e-12,5.751165114677037e-18,-1.889630379253715e-12,2.405117121087597e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0124135958030819,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.8829650878906,294.152587890625,293.5105895996094,285.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,1.889624524561984e-12,5.751165114677037e-18,-1.889630379253715e-12,2.405117121087597e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0124135958030819,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.88507080078125,294.152587890625,293.5105895996094,285.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792484739057849e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0116891609504818,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.88507080078125,294.152587890625,293.5105895996094,285.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792484739057849e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0116891609504818,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.8850402832031,294.152587890625,293.5105895996094,285.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792484739057849e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0113295866176486,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.8843078613281,294.152587890625,293.5105895996094,285.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792484739057849e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0109813008457422,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.8808288574219,294.152587890625,293.5105895996094,285.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792484739057849e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0103264870122075,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.8808288574219,294.152587890625,293.5105895996094,285.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792484739057849e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0103264870122075,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,-2.558410297850977e-13,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,-2.6941328942070575e-13,299.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,-1.9898801573506322e-13,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,-2.6941312679038e-13,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,-1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.8778076171875,294.152587890625,293.5105895996094,285.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.532702125622067e-12,9.833804363438661e-18,3.53269215096208e-12,-2.905891022600416e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0099832750856876,-0.0,-5.066805276504114e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.8749084472656,294.152587890625,293.5105895996094,285.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.477044823937958e-12,1.0452216997092493e-17,3.4770344155971026e-12,-4.587367378322549e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0097136329859495,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.8667297363281,294.152587890625,293.5105895996094,285.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792484739057849e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0091210510581731,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.8667297363281,294.152587890625,293.5105895996094,285.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792484739057849e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0091210510581731,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.85650634765625,294.152587890625,293.5105895996094,285.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.477044823937958e-12,1.0452217824273104e-17,3.4770344155971026e-12,-4.587367378322549e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0085906693711876,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.85650634765625,294.152587890625,293.5105895996094,285.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.477044823937958e-12,1.0452217824273104e-17,3.4770344155971026e-12,-4.587367378322549e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0085906693711876,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.8507080078125,294.152587890625,293.5105895996094,285.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.477044823937958e-12,1.0452217824273104e-17,3.4770344155971026e-12,-4.587367378322549e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0083306087180972,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.844482421875,294.152587890625,293.5105895996094,285.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410898199892293e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.0080786515027284,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.830810546875,294.152587890625,293.5105895996094,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792484739057849e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0075912275351583,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.830810546875,294.152587890625,293.5105895996094,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792484739057849e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0075912275351583,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.81573486328125,294.152587890625,293.5105895996094,285.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792485566238462e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0071592940948903,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.81573486328125,294.152587890625,293.5105895996094,285.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792485566238462e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0071592940948903,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.7994689941406,294.152587890625,293.5105895996094,285.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792485566238462e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.006751047912985,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.7994689941406,294.152587890625,293.5105895996094,285.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792485566238462e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.006751047912985,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.7822265625,294.152587890625,293.5105895996094,285.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410899027072906e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.0063666119240224,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.7822265625,294.152587890625,293.5105895996094,285.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410899027072906e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.0063666119240224,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.7732849121094,294.152587890625,293.5105895996094,285.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.477044823937958e-12,1.0452217824273104e-17,3.4770344155971026e-12,-4.587367378322549e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0061858291737735,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.7641906738281,294.152587890625,293.5105895996094,285.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.477044823937958e-12,1.0452218651453718e-17,3.4770344155971026e-12,-4.587367378322549e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0060005323030054,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.74560546875,294.152587890625,293.5105895996094,285.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792486393419074e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0056435535661876,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.74560546875,294.152587890625,293.5105895996094,285.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792486393419074e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0056435535661876,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.7335205078125,294.152587890625,293.5105895996094,285.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792486393419074e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0054350793361663,-0.0,-3.097465726147633e-34,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.7266845703125,294.152587890625,293.5105895996094,285.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792486393419074e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0053178276866674,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.7076110839844,294.152587890625,293.5105895996094,285.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792486393419074e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0050387852825224,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.7076110839844,294.152587890625,293.5105895996094,285.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792486393419074e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0050387852825224,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,-5.116820595701954e-13,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,-5.388265788414115e-13,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,-3.9797603147012644e-13,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,-5.3882625358076e-13,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,-2.5559433042277035e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.6886291503906,294.152587890625,293.5105895996094,285.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.5883592104657414e-12,9.215392556965442e-18,3.5883501031674925e-12,-1.22441434161763e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0047865719534456,-0.0,-2.0267154052839512e-24,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
