time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149640,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,-5.116820595701954e-13,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,-5.388265788414115e-13,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,-3.9797603147012644e-13,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,-5.3882625358076e-13,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,-2.5559433042277035e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.6886291503906,294.152587890625,293.5105895996094,285.0795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.5883592104657414e-12,9.215392556965442e-18,3.5883501031674925e-12,-1.22441434161763e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0047865719534456,-0.0,-2.0267154052839512e-24,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.6792297363281,294.152587890625,293.5105895996094,285.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792487220599687e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0046571167185902,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.6699523925781,294.152587890625,293.5105895996094,285.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792487220599687e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0045314254239201,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,-2.558410297850977e-13,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,-2.6941328942070575e-13,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,-1.9898801573506322e-13,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,-2.6941312679038e-13,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,-1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.6517639160156,294.152587890625,293.5105895996094,285.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-8.771959395838247e-13,7.174074586945855e-18,8.771887838494863e-13,1.431089730226376e-12,0.0,0.0,0.0,0.0,60.0,0.0042927744798362,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,-2.558410297850977e-13,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,-2.6941328942070575e-13,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,-1.9898801573506322e-13,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,-2.6941312679038e-13,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,-1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.6517639160156,294.152587890625,293.5105895996094,285.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-8.771959395838247e-13,7.174074586945855e-18,8.771887838494863e-13,1.431089730226376e-12,0.0,0.0,0.0,0.0,60.0,0.0042927744798362,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.63433837890625,294.152587890625,293.5105895996094,285.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410900681434131e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.0040350831113755,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.63433837890625,294.152587890625,293.5105895996094,285.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410900681434131e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.0040350831113755,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.6178283691406,294.152587890625,293.5105895996094,285.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410900681434131e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.0037922239862382,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.6178283691406,294.152587890625,293.5105895996094,285.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410900681434131e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.0037922239862382,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.6025085449219,294.152587890625,293.5105895996094,285.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792488047780301e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0035646236501634,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.6025085449219,294.152587890625,293.5105895996094,285.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792488047780301e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0035646236501634,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.5953369140625,294.152587890625,293.5105895996094,285.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410900681434131e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.0034581404179334,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.58856201171875,294.152587890625,293.5105895996094,285.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.477044823937958e-12,1.0452220305814945e-17,3.4770344155971026e-12,-4.587367378322549e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0033633832354098,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.5762023925781,294.152587890625,293.5105895996094,285.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410900681434131e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.0031577001791447,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,2.558410297850977e-13,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,2.6941328942070575e-13,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.9898801573506322e-13,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,2.6941312679038e-13,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,1.2779716521138518e-12,286.8434753417969,294.1499938964844,290.95001220703125,289.5762023925781,294.152587890625,293.5105895996094,285.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.658815530560414e-13,8.410900681434131e-18,7.65873150489205e-13,-1.9318635233189774e-12,0.0,0.0,0.0,0.0,60.0,0.0031577001791447,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.56842041015625,294.152587890625,293.5105895996094,285.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.477044823937958e-12,1.0452220305814945e-17,3.4770344155971026e-12,-4.587367378322549e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0030371635220944,-0.0,-1.8396744877701744e-36,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.5656433105469,294.152587890625,293.5105895996094,285.0798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.477044823937958e-12,1.0452220305814945e-17,3.4770344155971026e-12,-4.587367378322549e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0029902979731559,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.5571594238281,294.152587890625,293.5105895996094,285.0798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792488047780301e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0028028204105794,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.5571594238281,294.152587890625,293.5105895996094,285.0798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792488047780301e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0028028204105794,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.5509033203125,294.152587890625,293.5105895996094,285.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792488047780301e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0026484099216759,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.5509033203125,294.152587890625,293.5105895996094,285.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792488047780301e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0026484099216759,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.5486755371094,294.152587890625,293.5105895996094,285.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792487220599687e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0025647734291851,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.547119140625,294.152587890625,293.5105895996094,285.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-8.215387463199337e-13,7.792487220599687e-18,8.215309400642918e-13,-2.5038686944124644e-13,0.0,0.0,0.0,0.0,60.0,0.0024839984253048,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.5459899902344,294.152587890625,293.5105895996094,285.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.477044823937958e-12,1.0452220305814945e-17,3.4770344155971026e-12,-4.587367378322549e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0023455286864191,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,0.0,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,0.0,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,0.0,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,0.0,286.8434753417969,294.1499938964844,290.95001220703125,289.5459899902344,294.152587890625,293.5105895996094,285.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.477044823937958e-12,1.0452220305814945e-17,3.4770344155971026e-12,-4.587367378322549e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0023455286864191,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,1.1413068268240067e-09,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,1.201852728449637e-09,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,8.876855361883423e-10,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,1.2018519512935202e-09,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,5.701031646765386e-09,286.8434753417969,294.1499938964844,290.95001220703125,289.5477905273437,294.152587890625,293.5105895996094,285.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2165077833969916e-08,1.5222428894658135e-14,1.2165062734936782e-08,-2.7835554305966084e-08,0.0,0.0,0.0,-6.853952072560787e-08,60.0,0.0021847300231456,-0.0,-1.0083172848343797e-17,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,1.1413068268240067e-09,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,1.201852728449637e-09,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,8.876855361883423e-10,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,1.2018519512935202e-09,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,5.701031646765386e-09,286.8434753417969,294.1499938964844,290.95001220703125,289.5477905273437,294.152587890625,293.5105895996094,285.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2165077833969916e-08,1.5222428894658135e-14,1.2165062734936782e-08,-2.7835554305966084e-08,0.0,0.0,0.0,-6.853952072560787e-08,60.0,0.0021847300231456,-0.0,-1.0083172848343797e-17,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,5.4614385902596054e-08,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,5.751165588208097e-08,299.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,4.2477971362586686e-08,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,5.7511620354944184e-08,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,2.728086201386759e-07,286.8434753417969,294.1499938964844,290.9432067871094,289.54803466796875,294.152587890625,293.5105895996094,285.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-5.819927650918544e-07,7.27887314224546e-13,5.81992082970828e-07,-1.331701582785172e-06,0.0,0.0,0.0,-3.2781827030703425e-06,60.0,0.0048741181381046,-0.0,-2.308907120942942e-14,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173217773437,0.0,0.0,5.4614385902596054e-08,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,5.751165588208097e-08,299.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,4.2477971362586686e-08,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,5.7511620354944184e-08,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058166503906,0.0,0.0,2.728086201386759e-07,286.8434753417969,294.1499938964844,290.9432067871094,289.54803466796875,294.152587890625,293.5105895996094,285.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-5.819927650918544e-07,7.27887314224546e-13,5.81992082970828e-07,-1.331701582785172e-06,0.0,0.0,0.0,-3.2781827030703425e-06,60.0,0.0048741181381046,-0.0,-2.308907120942942e-14,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173522949219,0.0,0.0,1.783598264637476e-07,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,1.8782174038278762e-07,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.3872468684894557e-07,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,1.8782162669594984e-07,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,8.909392477107758e-07,286.8434753417969,294.1499938964844,290.92340087890625,289.5423889160156,294.152587890625,293.5105895996094,285.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.90045375347836e-06,2.377026310160235e-12,1.900451366054768e-06,-4.348721176938852e-06,0.0,0.0,0.0,-1.0704723536036909e-05,60.0,0.0116593958809971,-0.0,-2.4625581521858786e-13,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173522949219,0.0,0.0,1.783598264637476e-07,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,1.8782174038278762e-07,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,1.3872468684894557e-07,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,1.8782162669594984e-07,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,8.909392477107758e-07,286.8434753417969,294.1499938964844,290.92340087890625,289.5423889160156,294.152587890625,293.5105895996094,285.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.90045375347836e-06,2.377026310160235e-12,1.900451366054768e-06,-4.348721176938852e-06,0.0,0.0,0.0,-1.0704723536036909e-05,60.0,0.0116593958809971,-0.0,-2.4625581521858786e-13,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173522949219,0.0,0.0,3.4383907632218325e-07,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,3.620796178438468e-07,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,2.6743111902760575e-07,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,3.620793904701714e-07,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,1.7175376569866785e-06,286.843505859375,294.1499938964844,290.9089050292969,289.5374755859375,294.152587890625,293.5105895996094,285.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.6680171433545183e-06,4.5867242295938304e-12,3.6680125958810095e-06,-8.390501534449868e-06,0.0,0.0,0.0,-2.066024171654135e-05,60.0,0.019449058920145,-0.0,-9.15172343289583e-13,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173522949219,0.0,0.0,6.080200023461657e-07,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,6.402752319445426e-07,299.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404846191406,0.0,0.0,4.729057536678738e-07,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80621337890625,0.0,0.0,6.402748340406106e-07,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,3.0371686534635955e-06,286.843505859375,294.1499938964844,290.8914794921875,289.5311889648437,294.1525573730469,293.5105895996094,285.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.4831506279006135e-06,8.107657774314436e-12,6.4831424424482975e-06,-1.4832081433269195e-05,0.0,0.0,0.0,-3.651702718343586e-05,60.0,0.0318938866257667,-0.0,-2.8617266976255218e-12,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175048828125,0.0,0.0,1.8644484498508973e-06,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150634765625,0.0,0.0,1.9633566807897296e-06,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406677246094,0.0,0.0,1.450130525881832e-06,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.806396484375,0.0,0.0,1.9633555439213524e-06,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8059997558594,0.0,0.0,9.313253030995838e-06,286.8437194824219,294.1499938964844,290.848388671875,289.5147705078125,294.1521301269531,293.5106506347656,285.0799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.9865987269440662e-05,2.4847443547137967e-11,1.9865961803589016e-05,-4.545843330561184e-05,0.0,0.0,0.0,-0.0001118994696298,60.0,0.0979616567492485,-0.0,-2.690872524802046e-11,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175048828125,0.0,0.0,1.8644484498508973e-06,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150634765625,0.0,0.0,1.9633566807897296e-06,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406677246094,0.0,0.0,1.450130525881832e-06,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.806396484375,0.0,0.0,1.9633555439213524e-06,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8059997558594,0.0,0.0,9.313253030995838e-06,286.8437194824219,294.1499938964844,290.848388671875,289.5147705078125,294.1521301269531,293.5106506347656,285.0799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.9865987269440662e-05,2.4847443547137967e-11,1.9865961803589016e-05,-4.545843330561184e-05,0.0,0.0,0.0,-0.0001118994696298,60.0,0.0979616567492485,-0.0,-2.690872524802046e-11,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177795410156,0.0,0.0,3.3052351682272274e-06,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153381347656,0.0,0.0,3.480576424408355e-06,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8409729003906,0.0,0.0,2.570745436969446e-06,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.806640625,0.0,0.0,3.480574378045276e-06,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062744140625,0.0,0.0,1.651023922022432e-05,286.8441162109375,294.1499938964844,290.80645751953125,289.49810791015625,294.15142822265625,293.5107116699219,285.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.5217908589402214e-05,4.404888259701423e-11,3.521786493365653e-05,-8.058745879679918e-05,0.0,0.0,0.0,-0.0001983724796446,60.0,0.1809471696615219,-0.0,-8.45662567749983e-11,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81793212890625,0.0,0.0,3.845123046630761e-06,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154602050781,0.0,0.0,4.049104973091744e-06,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8410949707031,0.0,0.0,2.9906593681516824e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8067932128906,0.0,0.0,4.0491026993549895e-06,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8064270019531,0.0,0.0,1.920707654790021e-05,286.84429931640625,294.1499938964844,290.79498291015625,289.49346923828125,294.1510925292969,293.5107421875,285.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-4.097054625162855e-05,5.1243998627770176e-11,4.097049531992525e-05,-9.375092486152424e-05,0.0,0.0,0.0,-0.0002307754475623,60.0,0.2117876261472702,-0.0,-1.1444921399483832e-10,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81866455078125,0.0,0.0,6.4567675508442335e-06,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161926269531,0.0,0.0,6.799295988457743e-06,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84185791015625,0.0,0.0,5.021943707106402e-06,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074951171875,0.0,0.0,6.799292350478936e-06,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80712890625,0.0,0.0,3.2252708479063585e-05,286.8452453613281,294.1499938964844,290.7322082519531,289.46759033203125,294.149169921875,293.5107727050781,285.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.879818829474971e-05,8.604949391921579e-11,6.879810098325834e-05,-0.0001574275520397,0.0,0.0,0.0,-0.0003875206748489,60.0,0.3619657158851623,-0.0,-3.2271760264102056e-10,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81866455078125,0.0,0.0,6.4567675508442335e-06,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161926269531,0.0,0.0,6.799295988457743e-06,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84185791015625,0.0,0.0,5.021943707106402e-06,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074951171875,0.0,0.0,6.799292350478936e-06,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80712890625,0.0,0.0,3.2252708479063585e-05,286.8452453613281,294.1499938964844,290.7322082519531,289.46759033203125,294.149169921875,293.5107727050781,285.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-6.879818829474971e-05,8.604949391921579e-11,6.879810098325834e-05,-0.0001574275520397,0.0,0.0,0.0,-0.0003875206748489,60.0,0.3619657158851623,-0.0,-3.2271760264102056e-10,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
