time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151980,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199768066406,0.0,0.0,1.0067642506328411e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175354003906,0.0,0.0,1.060172598954523e-05,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432312011719,0.0,0.0,7.830409231246449e-06,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8088073730469,0.0,0.0,1.0601719623082316e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8084716796875,0.0,0.0,5.028967279940844e-05,286.8468017578125,294.1499938964844,290.6609191894531,289.4374694824219,294.1453552246094,293.5099182128906,285.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072729501174,1.3417188193809435e-10,0.0001072728191502,-0.000245467381319,0.0,0.0,0.0,-0.0006042381282895,60.0,0.5681874752044678,-0.0,-7.845992744393016e-10,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199768066406,0.0,0.0,1.0067642506328411e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175354003906,0.0,0.0,1.060172598954523e-05,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432312011719,0.0,0.0,7.830409231246449e-06,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8088073730469,0.0,0.0,1.0601719623082316e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8084716796875,0.0,0.0,5.028967279940844e-05,286.8468017578125,294.1499938964844,290.6609191894531,289.4374694824219,294.1453552246094,293.5099182128906,285.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072729501174,1.3417188193809435e-10,0.0001072728191502,-0.000245467381319,0.0,0.0,0.0,-0.0006042381282895,60.0,0.5681874752044678,-0.0,-7.845992744393016e-10,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8208923339844,0.0,0.0,1.1759952030843124e-05,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8184509277344,0.0,0.0,1.238381264556665e-05,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441772460937,0.0,0.0,9.14665452000918e-06,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8097229003906,0.0,0.0,1.2383805369609036e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80938720703125,0.0,0.0,5.8743062254507095e-05,286.8476867675781,294.1499938964844,290.62237548828125,289.4208984375,294.1424255371094,293.5086364746094,285.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001253053051186,1.5672578512759827e-10,0.0001253051450476,-0.0002867296570912,0.0,0.0,0.0,-0.000705809216015,60.0,0.685962975025177,-0.0,-1.0705414332790042e-09,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8217468261719,0.0,0.0,1.3712779036723076e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193054199219,0.0,0.0,1.444023655494675e-05,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8450622558594,0.0,0.0,1.0665523404895794e-05,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.810546875,0.0,0.0,1.4440227459999733e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8102111816406,0.0,0.0,6.84977785567753e-05,286.8487854003906,294.1499938964844,290.58203125,289.4034118652344,294.1401062011719,293.5082702636719,285.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001459516206523,1.8258945744253907e-10,0.0001459514460293,-0.000334079406457,0.0,0.0,0.0,-0.0008221288444474,60.0,0.7931774258613586,-0.0,-1.4556041927349384e-09,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82177734375,0.0,0.0,2.1960986487101763e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193359375,0.0,0.0,2.3126007363316603e-05,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451538085937,0.0,0.0,1.708081254037097e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.810546875,0.0,0.0,2.312599281140137e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8102722167969,0.0,0.0,0.0001096990454243,286.8500671386719,294.1499938964844,290.4964599609375,289.36578369140625,294.1342163085937,293.5063781738281,285.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002339983911952,2.9267421819412205e-10,0.0002339980856049,-0.0005354474997147,0.0,0.0,0.0,-0.0013180472888052,60.0,1.06626296043396,-0.0,-3.7333269808925715e-09,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82177734375,0.0,0.0,2.1960986487101763e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193359375,0.0,0.0,2.3126007363316603e-05,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451538085937,0.0,0.0,1.708081254037097e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.810546875,0.0,0.0,2.312599281140137e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8102722167969,0.0,0.0,0.0001096990454243,286.8500671386719,294.1499938964844,290.4964599609375,289.36578369140625,294.1342163085937,293.5063781738281,285.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002339983911952,2.9267421819412205e-10,0.0002339980856049,-0.0005354474997147,0.0,0.0,0.0,-0.0013180472888052,60.0,1.06626296043396,-0.0,-3.7333269808925715e-09,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82568359375,0.0,0.0,3.730559546966106e-05,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232727050781,0.0,0.0,3.928464138880372e-05,299.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492126464844,0.0,0.0,2.90155421680538e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143920898437,0.0,0.0,3.928461956093088e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81414794921875,0.0,0.0,0.000186348115676,286.851806640625,294.1499938964844,290.40509033203125,289.32489013671875,294.1103820800781,293.48760986328125,285.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004077123885508,5.074027309426299e-10,0.0004077118937857,-0.0009262584499083,0.0,0.0,0.0,-0.0022949716076254,60.0,1.947456121444702,-0.0,-1.0773089087479093e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82568359375,0.0,0.0,3.730559546966106e-05,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232727050781,0.0,0.0,3.928464138880372e-05,299.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492126464844,0.0,0.0,2.90155421680538e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143920898437,0.0,0.0,3.928461956093088e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81414794921875,0.0,0.0,0.000186348115676,286.851806640625,294.1499938964844,290.40509033203125,289.32489013671875,294.1103820800781,293.48760986328125,285.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004077123885508,5.074027309426299e-10,0.0004077118937857,-0.0009262584499083,0.0,0.0,0.0,-0.0022949716076254,60.0,1.947456121444702,-0.0,-1.0773089087479093e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83721923828125,0.0,0.0,8.672850526636466e-06,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348388671875,0.0,0.0,9.132941158895846e-06,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.861083984375,0.0,0.0,6.745568498445209e-06,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82586669921875,0.0,0.0,9.132935701927636e-06,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257141113281,0.0,0.0,4.332243770477362e-05,286.8720703125,294.1499938964844,290.308837890625,289.2810974121094,294.0538635253906,293.4270324707031,285.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009364258148707,9.60944657180107e-10,0.0009364248835481,-0.0015899132704362,0.0,0.0,0.0,-0.0051456964574754,60.0,2.634814500808716,-0.0,-5.82258352643805e-10,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83721923828125,0.0,0.0,8.672850526636466e-06,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348388671875,0.0,0.0,9.132941158895846e-06,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.861083984375,0.0,0.0,6.745568498445209e-06,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82586669921875,0.0,0.0,9.132935701927636e-06,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257141113281,0.0,0.0,4.332243770477362e-05,286.8720703125,294.1499938964844,290.308837890625,289.2810974121094,294.0538635253906,293.4270324707031,285.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009364258148707,9.60944657180107e-10,0.0009364248835481,-0.0015899132704362,0.0,0.0,0.0,-0.0051456964574754,60.0,2.634814500808716,-0.0,-5.82258352643805e-10,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.94482421875,0.0,0.0,9.01154417078942e-05,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427795410156,0.0,0.0,9.489602234680206e-05,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725341796875,0.0,0.0,7.008996908552945e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320068359375,0.0,0.0,9.489597141509876e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9330749511719,0.0,0.0,0.000450142804766,287.0235595703125,294.1499938964844,290.2085876464844,289.2347412109375,293.8240051269531,293.25799560546875,285.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009024759638123,1.1534081467701183e-09,0.0009024747996591,-0.0021298502106219,0.0,0.0,0.0,-0.0050968951545655,60.0,5.597858428955078,-0.0,-6.286223452889318e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.94482421875,0.0,0.0,9.01154417078942e-05,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427795410156,0.0,0.0,9.489602234680206e-05,299.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725341796875,0.0,0.0,7.008996908552945e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320068359375,0.0,0.0,9.489597141509876e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9330749511719,0.0,0.0,0.000450142804766,287.0235595703125,294.1499938964844,290.2085876464844,289.2347412109375,293.8240051269531,293.25799560546875,285.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009024759638123,1.1534081467701183e-09,0.0009024747996591,-0.0021298502106219,0.0,0.0,0.0,-0.0050968951545655,60.0,5.597858428955078,-0.0,-6.286223452889318e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93707275390625,0.0,0.0,9.01470921235159e-05,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9350280761719,0.0,0.0,9.492935350863264e-05,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645690917969,0.0,0.0,7.011459092609584e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92437744140625,0.0,0.0,9.492930257692932e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9254150390625,0.0,0.0,0.0004503009258769,287.0118103027344,294.1499938964844,290.1572570800781,289.2107238769531,293.7924194335937,293.2224426269531,285.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009415274835191,1.23159626941316e-09,0.0009415262611582,-0.0022963555529713,0.0,0.0,0.0,-0.0053285909816622,60.0,5.7219061851501465,-0.0,-6.290638054906594e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9265441894531,0.0,0.0,9.017455158755185e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92449951171875,0.0,0.0,9.49582681641914e-05,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537048339844,0.0,0.0,7.013594586169347e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139709472656,0.0,0.0,9.49582172324881e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9149475097656,0.0,0.0,0.0004504381213337,286.9961853027344,294.1499938964844,290.10528564453125,289.18621826171875,293.7829284667969,293.1720886230469,285.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749987511895,1.299017893252596e-09,0.000974997470621,-0.0024401354603469,0.0,0.0,0.0,-0.0055273631587624,60.0,5.127399444580078,-0.0,-6.294468590795077e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9147644042969,0.0,0.0,9.020268043968828e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9127197265625,0.0,0.0,9.498788858763874e-05,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94158935546875,0.0,0.0,7.015782466623932e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90234375,0.0,0.0,9.498783765593544e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032897949219,0.0,0.0,0.0004505786346271,286.9782409667969,294.1499938964844,289.999755859375,289.1358947753906,293.7245178222656,293.0858459472656,285.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611297864466,1.3198190318419734e-09,0.0009611284476704,-0.0025086908135563,0.0,0.0,0.0,-0.0054670670069754,60.0,5.500001430511475,-0.0,-6.298390076153737e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9147644042969,0.0,0.0,9.020268043968828e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9127197265625,0.0,0.0,9.498788858763874e-05,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94158935546875,0.0,0.0,7.015782466623932e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90234375,0.0,0.0,9.498783765593544e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032897949219,0.0,0.0,0.0004505786346271,286.9782409667969,294.1499938964844,289.999755859375,289.1358947753906,293.7245178222656,293.0858459472656,285.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611297864466,1.3198190318419734e-09,0.0009611284476704,-0.0025086908135563,0.0,0.0,0.0,-0.0054670670069754,60.0,5.500001430511475,-0.0,-6.298390076153737e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9043884277344,0.0,0.0,9.023662278195844e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023742675781,0.0,0.0,9.50236280914396e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9309387207031,0.0,0.0,7.018421456450596e-05,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89208984375,0.0,0.0,9.50235771597363e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930358886719,0.0,0.0,0.0004507481935434,286.9625244140625,294.1499938964844,289.90582275390625,289.0904541015625,293.6676940917969,293.005859375,285.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614975424483,1.3620646832634975e-09,0.0009614961454644,-0.0026193866506218,0.0,0.0,0.0,-0.0054880427196621,60.0,5.680856227874756,-0.0,-6.303125132944842e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9029541015625,0.0,0.0,9.02556421351619e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009704589844,0.0,0.0,9.504365880275144e-05,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9294738769531,0.0,0.0,7.019901386229321e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89068603515625,0.0,0.0,9.504360787104817e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8916320800781,0.0,0.0,0.0004508432175498,286.9603881835937,294.1499938964844,289.8929748535156,289.08416748046875,293.659912109375,292.99298095703125,285.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617001051083,1.385759507144257e-09,0.0009616987081244,-0.0026814774610102,0.0,0.0,0.0,-0.0054997890256345,60.0,5.695688724517822,-0.0,-6.305782562776585e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8590087890625,0.0,0.0,9.03464970178902e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8569030761719,0.0,0.0,9.513933036942036e-05,299.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.884033203125,0.0,0.0,7.026967796264216e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8472595214844,0.0,0.0,9.513927943771704e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478698730469,0.0,0.0,0.0004512970917858,286.8970031738281,294.1499938964844,289.7857971191406,289.031494140625,293.57257080078125,292.8807678222656,285.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012533370172604,1.790052550632026e-09,0.0012533351546153,-0.0034527231473475,0.0,0.0,0.0,-0.0071487929672002,60.0,6.513472557067871,-0.0,-6.318479961464618e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8590087890625,0.0,0.0,9.03464970178902e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8569030761719,0.0,0.0,9.513933036942036e-05,299.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.884033203125,0.0,0.0,7.026967796264216e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8472595214844,0.0,0.0,9.513927943771704e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478698730469,0.0,0.0,0.0004512970917858,286.8970031738281,294.1499938964844,289.7857971191406,289.031494140625,293.57257080078125,292.8807678222656,285.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012533370172604,1.790052550632026e-09,0.0012533351546153,-0.0034527231473475,0.0,0.0,0.0,-0.0071487929672002,60.0,6.513472557067871,-0.0,-6.318479961464618e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,9.091661195270716e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84619140625,0.0,0.0,9.573969146003948e-05,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.873046875,0.0,0.0,7.071309664752334e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.836669921875,0.0,0.0,9.573963325237857e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8372497558594,0.0,0.0,0.0004541449306998,286.880859375,294.1499938964844,289.6791381835937,288.9782409667969,293.45684814453125,292.6750793457031,285.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009588405955582,2.19924789490733e-09,0.0009588383836671,-0.004822967108339,0.0,0.0,0.0,-0.0058537265285849,60.0,6.528019905090332,-0.0,-6.398469309942811e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482666015625,0.0,0.0,9.091661195270716e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84619140625,0.0,0.0,9.573969146003948e-05,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.873046875,0.0,0.0,7.071309664752334e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.836669921875,0.0,0.0,9.573963325237857e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8372497558594,0.0,0.0,0.0004541449306998,286.880859375,294.1499938964844,289.6791381835937,288.9782409667969,293.45684814453125,292.6750793457031,285.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009588405955582,2.19924789490733e-09,0.0009588383836671,-0.004822967108339,0.0,0.0,0.0,-0.0058537265285849,60.0,6.528019905090332,-0.0,-6.398469309942811e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82635498046875,0.0,0.0,9.134013089351356e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8242492675781,0.0,0.0,9.618567128200084e-05,299.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.85040283203125,0.0,0.0,7.104250107659027e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.81500244140625,0.0,0.0,9.618562035029754e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154296875,0.0,0.0,0.0004562604881357,286.8494567871094,294.1499938964844,289.62628173828125,288.9515686035156,293.4203796386719,292.563232421875,285.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004484616219997,2.2111648068090517e-09,0.0004484594101086,-0.0053646555170416,0.0,0.0,0.0,-0.0032936907373368,60.0,6.331348896026611,-0.0,-6.458217427507408e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80694580078125,0.0,0.0,9.165013034362346e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8048400878906,0.0,0.0,9.65121216722764e-05,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.83038330078125,0.0,0.0,7.128361176000908e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958374023437,0.0,0.0,9.651207074057312e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79608154296875,0.0,0.0,0.0004578090156428,286.820556640625,294.1499938964844,289.57391357421875,288.9248962402344,293.3802795410156,292.4353942871094,285.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001381434558425,2.283245814638235e-09,0.0001381411711918,-0.005864453036338,0.0,0.0,0.0,-0.0017665289342403,60.0,6.238745212554932,-0.0,-6.50212754749191e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516174316406,0.0,0.0,9.095065615838394e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74951171875,0.0,0.0,9.577554010320456e-05,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732238769531,0.0,0.0,7.073957385728136e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411804199219,0.0,0.0,9.577548917150124e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.740966796875,0.0,0.0,0.0004543150425888,286.7424621582031,294.1499938964844,289.4709777832031,288.8719177246094,293.2821044921875,292.1459350585937,285.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0030120618175715,4.297871392111574e-09,0.0030120573937892,-0.0082868272438645,0.0,0.0,0.0,-0.0171258933842182,60.0,7.185383796691895,-0.0,-6.403255525810891e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516174316406,0.0,0.0,9.095065615838394e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74951171875,0.0,0.0,9.577554010320456e-05,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732238769531,0.0,0.0,7.073957385728136e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411804199219,0.0,0.0,9.577548917150124e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.740966796875,0.0,0.0,0.0004543150425888,286.7424621582031,294.1499938964844,289.4709777832031,288.8719177246094,293.2821044921875,292.1459350585937,285.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0030120618175715,4.297871392111574e-09,0.0030120573937892,-0.0082868272438645,0.0,0.0,0.0,-0.0171258933842182,60.0,7.185383796691895,-0.0,-6.403255525810891e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91851806640625,0.0,0.0,9.21948958421126e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163818359375,0.0,0.0,9.708577999845148e-05,299.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461669921875,0.0,0.0,7.170731259975582e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9059753417969,0.0,0.0,9.708572906674816e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076843261719,0.0,0.0,0.000460530311102,286.9809265136719,294.1499938964844,289.3713073730469,288.8197326660156,292.9139709472656,291.6473083496094,285.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-9.70198743743822e-05,2.9148112812293903e-09,9.701696399133652e-05,-0.0075658592395484,0.0,0.0,0.0,-0.0018457687692716,60.0,8.029040336608887,-0.0,-6.5796371018223e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91851806640625,0.0,0.0,9.21948958421126e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163818359375,0.0,0.0,9.708577999845148e-05,299.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461669921875,0.0,0.0,7.170731259975582e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9059753417969,0.0,0.0,9.708572906674816e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076843261719,0.0,0.0,0.000460530311102,286.9809265136719,294.1499938964844,289.3713073730469,288.8197326660156,292.9139709472656,291.6473083496094,285.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-9.70198743743822e-05,2.9148112812293903e-09,9.701696399133652e-05,-0.0075658592395484,0.0,0.0,0.0,-0.0018457687692716,60.0,8.029040336608887,-0.0,-6.5796371018223e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923583984375,0.0,0.0,9.080568997887896e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7903137207031,0.0,0.0,9.562288323650137e-05,299.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155822753906,0.0,0.0,7.062681834213436e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814025878906,0.0,0.0,9.562283230479808e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818298339844,0.0,0.0,0.0004535909683909,286.8025207519531,294.1499938964844,289.2757263183594,288.7688293457031,292.7815246582031,291.3789978027344,285.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0033402773551642,4.4474752769474435e-09,0.003340272931382,-0.0083519117906689,0.0,0.0,0.0,-0.0188439954072237,60.0,9.403974533081056,-0.0,-6.38284731735439e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923583984375,0.0,0.0,9.080568997887896e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7903137207031,0.0,0.0,9.562288323650137e-05,299.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155822753906,0.0,0.0,7.062681834213436e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814025878906,0.0,0.0,9.562283230479808e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818298339844,0.0,0.0,0.0004535909683909,286.8025207519531,294.1499938964844,289.2757263183594,288.7688293457031,292.7815246582031,291.3789978027344,285.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0033402773551642,4.4474752769474435e-09,0.003340272931382,-0.0083519117906689,0.0,0.0,0.0,-0.0188439954072237,60.0,9.403974533081056,-0.0,-6.38284731735439e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803039550781,0.0,0.0,9.16331773623824e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783203125,0.0,0.0,9.64942591963336e-05,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80328369140625,0.0,0.0,7.127041317289695e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7695007324219,0.0,0.0,9.649420826463027e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699279785156,0.0,0.0,0.0004577244399115,286.78521728515625,294.1499938964844,289.1851806640625,288.7197570800781,292.7606811523437,291.0816650390625,285.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762448607943,3.1015692236735504e-09,0.0009762417175807,-0.0071776555851101,0.0,0.0,0.0,-0.0063497419469058,60.0,6.270267486572266,-0.0,-6.499700333506554e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803039550781,0.0,0.0,9.16331773623824e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783203125,0.0,0.0,9.64942591963336e-05,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80328369140625,0.0,0.0,7.127041317289695e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7695007324219,0.0,0.0,9.649420826463027e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699279785156,0.0,0.0,0.0004577244399115,286.78521728515625,294.1499938964844,289.1851806640625,288.7197570800781,292.7606811523437,291.0816650390625,285.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762448607943,3.1015692236735504e-09,0.0009762417175807,-0.0071776555851101,0.0,0.0,0.0,-0.0063497419469058,60.0,6.270267486572266,-0.0,-6.499700333506554e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743225097656,0.0,0.0,9.155869338428602e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723388671875,0.0,0.0,9.641582437325268e-05,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.797119140625,0.0,0.0,7.121248199837282e-05,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635498046875,0.0,0.0,9.64157734415494e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7640075683594,0.0,0.0,0.0004573523765429,286.776611328125,294.1499938964844,289.14208984375,288.6960144042969,292.7294006347656,290.9831848144531,285.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755825740285,3.008878923793645e-09,0.0009755795472301,-0.0069346511736512,0.0,0.0,0.0,-0.0063044466078281,60.0,5.976203918457031,-0.0,-6.489135273568536e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.768310546875,0.0,0.0,9.15576601983048e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663269042969,0.0,0.0,9.641473297961056e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909851074219,0.0,0.0,7.121167436707765e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75762939453125,0.0,0.0,9.641468204790726e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.758056640625,0.0,0.0,0.0004573472251649,286.7680358886719,294.1499938964844,289.1005859375,288.67291259765625,292.6980285644531,290.8883056640625,285.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975570641458,3.007563753598674e-09,0.0009755676146596,-0.0069312057457864,0.0,0.0,0.0,-0.0063037914223968,60.0,5.8101654052734375,-0.0,-6.48898534905129e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562866210937,0.0,0.0,9.178456093650313e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,9.665366815170272e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7786865234375,0.0,0.0,7.138815271900967e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457580566406,0.0,0.0,9.665362449595705e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74615478515625,0.0,0.0,0.0004584806738421,286.7509460449219,294.1499938964844,289.0227966308594,288.62890625,292.635009765625,290.6918029785156,285.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779861429706,3.2902112145904994e-09,0.0009779828833416,-0.007671816740185,0.0,0.0,0.0,-0.0064439033158123,60.0,5.620310306549072,-0.0,-6.521182882579525e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562866210937,0.0,0.0,9.178456093650313e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,9.665366815170272e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7786865234375,0.0,0.0,7.138815271900967e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457580566406,0.0,0.0,9.665362449595705e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74615478515625,0.0,0.0,0.0004584806738421,286.7509460449219,294.1499938964844,289.0227966308594,288.62890625,292.635009765625,290.6918029785156,285.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779861429706,3.2902112145904994e-09,0.0009779828833416,-0.007671816740185,0.0,0.0,0.0,-0.0064439033158123,60.0,5.620310306549072,-0.0,-6.521182882579525e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447509765625,0.0,0.0,9.221432992490008e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7428283691406,0.0,0.0,9.710623999126256e-05,298.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668762207031,0.0,0.0,7.172241748776287e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343139648437,0.0,0.0,9.710618905955926e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347412109375,0.0,0.0,0.0004606274596881,286.734619140625,294.1499938964844,288.95538330078125,288.5897216796875,292.5740661621094,290.4835205078125,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825649904087,3.825615380037561e-09,0.000982561148703,-0.0090746795758605,0.0,0.0,0.0,-0.0067093265242874,60.0,5.535645008087158,-0.0,-6.582389744380637e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442626953125,0.0,0.0,9.223450615536422e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423400878906,0.0,0.0,9.712748578749596e-05,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663879394531,0.0,0.0,7.173811172833666e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7338256835937,0.0,0.0,9.712744213175029e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342529296875,0.0,0.0,0.0004607282753568,286.7339172363281,294.1499938964844,288.9527587890625,288.5881652832031,292.571533203125,290.4744873046875,285.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827798930928,3.850755714296383e-09,0.0009827760513871,-0.0091405510902404,0.0,0.0,0.0,-0.0067217894829809,60.0,5.532873630523682,-0.0,-6.585270284631406e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.732177734375,0.0,0.0,9.275264892494306e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73028564453125,0.0,0.0,9.76731171249412e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540588378906,0.0,0.0,7.214111246867105e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218933105469,0.0,0.0,9.76730661932379e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222900390625,0.0,0.0,0.0004633165081031,286.7169189453125,294.1499938964844,288.8913269042969,288.5512084960937,292.5077209472656,290.2406311035156,285.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883010061457,4.496263805719991e-09,0.0009882965823635,-0.0108318328857421,0.0,0.0,0.0,-0.0070417993701994,60.0,5.48050594329834,-0.0,-6.659460183300325e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
