time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154320,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.732177734375,0.0,0.0,9.275264892494306e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73028564453125,0.0,0.0,9.76731171249412e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540588378906,0.0,0.0,7.214111246867105e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218933105469,0.0,0.0,9.76730661932379e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222900390625,0.0,0.0,0.0004633165081031,286.7169189453125,294.1499938964844,288.8913269042969,288.5512084960937,292.5077209472656,290.2406311035156,285.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883010061457,4.496263805719991e-09,0.0009882965823635,-0.0108318328857421,0.0,0.0,0.0,-0.0070417993701994,60.0,5.48050594329834,-0.0,-6.659460183300325e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200927734375,0.0,0.0,9.32236944208853e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182006835937,0.0,0.0,9.816914098337293e-05,298.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416687011719,0.0,0.0,7.250747876241803e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098999023437,0.0,0.0,9.816909732762724e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103271484375,0.0,0.0,0.000465669465484,286.6999816894531,294.1499938964844,288.8394470214844,288.5185546875,292.4437561035156,290.003173828125,285.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933206019923,5.08309438984611e-09,0.0009933154797181,-0.0123692946508526,0.0,0.0,0.0,-0.0073327212594449,60.0,5.443016529083252,-0.0,-6.727266566031177e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200927734375,0.0,0.0,9.32236944208853e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182006835937,0.0,0.0,9.816914098337293e-05,298.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416687011719,0.0,0.0,7.250747876241803e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098999023437,0.0,0.0,9.816909732762724e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103271484375,0.0,0.0,0.000465669465484,286.6999816894531,294.1499938964844,288.8394470214844,288.5185546875,292.4437561035156,290.003173828125,285.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933206019923,5.08309438984611e-09,0.0009933154797181,-0.0123692946508526,0.0,0.0,0.0,-0.0073327212594449,60.0,5.443016529083252,-0.0,-6.727266566031177e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7140197753906,0.0,0.0,9.341425175080076e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.712158203125,0.0,0.0,9.83698118943721e-05,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354736328125,0.0,0.0,7.265569001901895e-05,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.70391845703125,0.0,0.0,9.83697609626688e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7043151855469,0.0,0.0,0.0004666213644668,286.6915283203125,294.1499938964844,288.8173522949219,288.5040283203125,292.41180419921875,289.8890075683594,285.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953497210517,5.320490270577238e-09,0.0009953443659469,-0.0129912365227937,0.0,0.0,0.0,-0.0074504031799733,60.0,5.427031517028809,-0.0,-6.754794412699995e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079467773437,0.0,0.0,9.357311500934884e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70611572265625,0.0,0.0,9.853710798779504e-05,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292785644531,0.0,0.0,7.277925033122301e-05,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6979064941406,0.0,0.0,9.853705705609173e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983337402344,0.0,0.0,0.0004674149386119,286.6830749511719,294.1499938964844,288.7980041503906,288.49072265625,292.3798828125,289.7800598144531,285.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970422834157,5.518401291482178e-09,0.0009970366954803,-0.0135097214952111,0.0,0.0,0.0,-0.0075485166162252,60.0,5.411796569824219,-0.0,-6.777786154543719e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,9.378285176353528e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6940002441406,0.0,0.0,9.875796968117356e-05,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168884277344,0.0,0.0,7.2942377300933e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859130859375,0.0,0.0,9.875791874947026e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863098144531,0.0,0.0,0.0004684626474045,286.6662902832031,294.1499938964844,288.76788330078125,288.4682006835937,292.31640625,289.5819091796875,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992780396714,5.779672296313265e-09,0.0009992723353207,-0.0141941774636507,0.0,0.0,0.0,-0.0076780468225479,60.0,5.38289737701416,-0.0,-6.808198804719724e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,9.378285176353528e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6940002441406,0.0,0.0,9.875796968117356e-05,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168884277344,0.0,0.0,7.2942377300933e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859130859375,0.0,0.0,9.875791874947026e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863098144531,0.0,0.0,0.0004684626474045,286.6662902832031,294.1499938964844,288.76788330078125,288.4682006835937,292.31640625,289.5819091796875,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992780396714,5.779672296313265e-09,0.0009992723353207,-0.0141941774636507,0.0,0.0,0.0,-0.0076780468225479,60.0,5.38289737701416,-0.0,-6.808198804719724e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6837463378906,0.0,0.0,9.38609300646931e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68194580078125,0.0,0.0,9.884018800221384e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045593261719,0.0,0.0,7.300310244318098e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739501953125,0.0,0.0,9.884014434646816e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,0.0004688526969403,286.64959716796875,294.1499938964844,288.75,288.4514465332031,292.25360107421875,289.4153137207031,285.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001094778999,5.876904296542307e-09,0.0010001036571338,-0.0144488932564854,0.0,0.0,0.0,-0.0077262483537197,60.0,5.355978012084961,-0.0,-6.819534092983305e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6837463378906,0.0,0.0,9.38609300646931e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68194580078125,0.0,0.0,9.884018800221384e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045593261719,0.0,0.0,7.300310244318098e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739501953125,0.0,0.0,9.884014434646816e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,0.0004688526969403,286.64959716796875,294.1499938964844,288.75,288.4514465332031,292.25360107421875,289.4153137207031,285.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001094778999,5.876904296542307e-09,0.0010001036571338,-0.0144488932564854,0.0,0.0,0.0,-0.0077262483537197,60.0,5.355978012084961,-0.0,-6.819534092983305e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67169189453125,0.0,0.0,9.3782706244383e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.669921875,0.0,0.0,9.875780961010604e-05,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922302246094,0.0,0.0,7.294226088561118e-05,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620178222656,0.0,0.0,9.875776595436037e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,0.0004684619780164,286.633056640625,294.1499938964844,288.7410583496094,288.4390563964844,292.1917419433594,289.28094482421875,285.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992765262722,5.779396961003158e-09,0.0009992708219215,-0.0141934547573328,0.0,0.0,0.0,-0.0076779145747423,60.0,5.32966947555542,-0.0,-6.808166830296615e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67169189453125,0.0,0.0,9.3782706244383e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.669921875,0.0,0.0,9.875780961010604e-05,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922302246094,0.0,0.0,7.294226088561118e-05,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620178222656,0.0,0.0,9.875776595436037e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,0.0004684619780164,286.633056640625,294.1499938964844,288.7410583496094,288.4390563964844,292.1917419433594,289.28094482421875,285.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992765262722,5.779396961003158e-09,0.0009992708219215,-0.0141934547573328,0.0,0.0,0.0,-0.0076779145747423,60.0,5.32966947555542,-0.0,-6.808166830296615e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65972900390625,0.0,0.0,9.357526869280264e-05,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.657958984375,0.0,0.0,9.853936353465542e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67999267578125,0.0,0.0,7.278091652551666e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.650146484375,0.0,0.0,9.853931987890974e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505432128906,0.0,0.0,0.0004674257943406,286.61669921875,294.1499938964844,288.7369384765625,288.4292907714844,292.1310119628906,289.1766662597656,285.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970657993108,5.520895296484696e-09,0.0009970603277906,-0.0135162519291043,0.0,0.0,0.0,-0.0075497636571526,60.0,5.301966190338135,-0.0,-6.778076055979909e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65972900390625,0.0,0.0,9.357526869280264e-05,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.657958984375,0.0,0.0,9.853936353465542e-05,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67999267578125,0.0,0.0,7.278091652551666e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.650146484375,0.0,0.0,9.853931987890974e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505432128906,0.0,0.0,0.0004674257943406,286.61669921875,294.1499938964844,288.7369384765625,288.4292907714844,292.1310119628906,289.1766662597656,285.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970657993108,5.520895296484696e-09,0.0009970603277906,-0.0135162519291043,0.0,0.0,0.0,-0.0075497636571526,60.0,5.301966190338135,-0.0,-6.778076055979909e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537475585937,0.0,0.0,9.341531404061244e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520080566406,0.0,0.0,9.837093239184468e-05,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,7.265650492627174e-05,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6442565917969,0.0,0.0,9.83708814601414e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446533203125,0.0,0.0,0.0004666268359869,286.60858154296875,294.1499938964844,288.736572265625,288.4253234863281,292.10113525390625,289.1352233886719,285.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953610133379,5.321589835460827e-09,0.0009953557746484,-0.0129941143095493,0.0,0.0,0.0,-0.0074509582482278,60.0,5.2870965003967285,-0.0,-6.754921599849696e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478271484375,0.0,0.0,9.32243128772825e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460876464844,0.0,0.0,9.81697885436006e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678466796875,0.0,0.0,7.250794442370534e-05,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63836669921875,0.0,0.0,9.81697448878549e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387634277344,0.0,0.0,0.0004656727251131,286.6005249023437,294.1499938964844,288.7373046875,288.42193603515625,292.0716247558594,289.0994873046875,285.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933257242664,5.0835904374935126e-09,0.0009933206019923,-0.0123705938458442,0.0,0.0,0.0,-0.0073329717852175,60.0,5.2715678215026855,-0.0,-6.727324119992772e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6360168457031,0.0,0.0,9.27619548747316e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343078613281,0.0,0.0,9.768290328793228e-05,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557922363281,0.0,0.0,7.214833021862432e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266784667969,0.0,0.0,9.76828596321866e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270751953125,0.0,0.0,0.0004633631906472,286.5845642089844,294.1499938964844,288.7418518066406,288.41680908203125,292.0135192871094,289.04205322265625,285.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884003084152,4.507489492766581e-09,0.0009883957682177,-0.0108612412586808,0.0,0.0,0.0,-0.0070473807863891,60.0,5.238876819610596,-0.0,-6.660754081622144e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6360168457031,0.0,0.0,9.27619548747316e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343078613281,0.0,0.0,9.768290328793228e-05,298.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557922363281,0.0,0.0,7.214833021862432e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266784667969,0.0,0.0,9.76828596321866e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270751953125,0.0,0.0,0.0004633631906472,286.5845642089844,294.1499938964844,288.7418518066406,288.41680908203125,292.0135192871094,289.04205322265625,285.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884003084152,4.507489492766581e-09,0.0009883957682177,-0.0108612412586808,0.0,0.0,0.0,-0.0070473807863891,60.0,5.238876819610596,-0.0,-6.660754081622144e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,9.227085683960468e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226501464844,0.0,0.0,9.716575004858896e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438903808594,0.0,0.0,7.176636427175254e-05,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151123046875,0.0,0.0,9.716570639284328e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155090332031,0.0,0.0,0.0004609100869856,286.56884765625,294.1499938964844,288.7502136230469,288.413818359375,291.95709228515625,289.0030212402344,285.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831666247919,3.895586964119957e-09,0.0009831627830863,-0.0092580122873187,0.0,0.0,0.0,-0.0067440308630466,60.0,5.206343650817871,-0.0,-6.59040964023916e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,9.227085683960468e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226501464844,0.0,0.0,9.716575004858896e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438903808594,0.0,0.0,7.176636427175254e-05,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6151123046875,0.0,0.0,9.716570639284328e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155090332031,0.0,0.0,0.0004609100869856,286.56884765625,294.1499938964844,288.7502136230469,288.413818359375,291.95709228515625,289.0030212402344,285.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831666247919,3.895586964119957e-09,0.0009831627830863,-0.0092580122873187,0.0,0.0,0.0,-0.0067440308630466,60.0,5.206343650817871,-0.0,-6.59040964023916e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127624511719,0.0,0.0,9.181402128888294e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.611083984375,0.0,0.0,9.668467828305438e-05,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6320495605469,0.0,0.0,7.141104288166389e-05,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036376953125,0.0,0.0,9.66846346273087e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60400390625,0.0,0.0,0.000458628142951,286.5533142089844,294.1499938964844,288.7620849609375,288.4126892089844,291.9019775390625,288.9752502441406,285.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782983688637,3.326375841439244e-09,0.0009782951092347,-0.0077665736898779,0.0,0.0,0.0,-0.0064618466421961,60.0,5.175826549530029,-0.0,-6.525307583160611e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127624511719,0.0,0.0,9.181402128888294e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.611083984375,0.0,0.0,9.668467828305438e-05,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6320495605469,0.0,0.0,7.141104288166389e-05,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036376953125,0.0,0.0,9.66846346273087e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60400390625,0.0,0.0,0.000458628142951,286.5533142089844,294.1499938964844,288.7620849609375,288.4126892089844,291.9019775390625,288.9752502441406,285.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782983688637,3.326375841439244e-09,0.0009782951092347,-0.0077665736898779,0.0,0.0,0.0,-0.0064618466421961,60.0,5.175826549530029,-0.0,-6.525307583160611e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60125732421875,0.0,0.0,9.15659620659426e-05,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995788574219,0.0,0.0,9.642346412874758e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6203308105469,0.0,0.0,7.121810631360859e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5922546386719,0.0,0.0,9.64234204730019e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926208496094,0.0,0.0,0.0004573890764731,286.5379638671875,294.1499938964844,288.77716064453125,288.4133605957031,291.8482360839844,288.9551086425781,285.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756542276591,3.017282645956243e-09,0.0009756512008607,-0.0069566713646054,0.0,0.0,0.0,-0.0063086119480431,60.0,5.153354644775391,-0.0,-6.490091664090869e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60125732421875,0.0,0.0,9.15659620659426e-05,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995788574219,0.0,0.0,9.642346412874758e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6203308105469,0.0,0.0,7.121810631360859e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5922546386719,0.0,0.0,9.64234204730019e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926208496094,0.0,0.0,0.0004573890764731,286.5379638671875,294.1499938964844,288.77716064453125,288.4133605957031,291.8482360839844,288.9551086425781,285.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756542276591,3.017282645956243e-09,0.0009756512008607,-0.0069566713646054,0.0,0.0,0.0,-0.0063086119480431,60.0,5.153354644775391,-0.0,-6.490091664090869e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59552001953125,0.0,0.0,9.157092426903546e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938720703125,0.0,0.0,9.642868826631457e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144714355469,0.0,0.0,7.122196984710172e-05,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865783691406,0.0,0.0,9.642864461056888e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5869445800781,0.0,0.0,0.0004574138729367,286.5303649902344,294.1499938964844,288.7857666015625,288.4142761230469,291.82177734375,288.9465637207031,285.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757062071003,3.023446826233566e-09,0.0009757032385095,-0.0069728242233395,0.0,0.0,0.0,-0.0063116643577814,60.0,5.147130489349365,-0.0,-6.490792969771064e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897827148437,0.0,0.0,9.16375865926966e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.588134765625,0.0,0.0,9.64988794294186e-05,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.608642578125,0.0,0.0,7.127381832106039e-05,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809020996094,0.0,0.0,9.649884304963052e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812683105469,0.0,0.0,0.0004577468498609,286.52276611328125,294.1499938964844,288.7950744628906,288.41558837890625,291.7956237792969,288.9386291503906,285.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764159331098,3.106475521263974e-09,0.0009764127898961,-0.0071903821080923,0.0,0.0,0.0,-0.0063528232276439,60.0,5.144743919372559,-0.0,-6.500243898699409e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783386230469,0.0,0.0,9.182742360280828e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57672119140625,0.0,0.0,9.66987936408259e-05,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59698486328125,0.0,0.0,7.142146932892501e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.569580078125,0.0,0.0,9.66987499850802e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699157714844,0.0,0.0,0.0004586951690725,286.5076599121094,294.1499938964844,288.8155212402344,288.4192199707031,291.74420166015625,288.92486572265625,285.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784383000805,3.342955467999786e-09,0.0009784350404515,-0.0078100180253386,0.0,0.0,0.0,-0.0064700567163527,60.0,5.148238182067871,-0.0,-6.52719975846594e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783386230469,0.0,0.0,9.182742360280828e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57672119140625,0.0,0.0,9.66987936408259e-05,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59698486328125,0.0,0.0,7.142146932892501e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.569580078125,0.0,0.0,9.66987499850802e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699157714844,0.0,0.0,0.0004586951690725,286.5076599121094,294.1499938964844,288.8155212402344,288.4192199707031,291.74420166015625,288.92486572265625,285.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784383000805,3.342955467999786e-09,0.0009784350404515,-0.0078100180253386,0.0,0.0,0.0,-0.0064700567163527,60.0,5.148238182067871,-0.0,-6.52719975846594e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56695556640625,0.0,0.0,9.18229852686636e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653686523437,0.0,0.0,9.669411520007998e-05,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853576660156,0.0,0.0,7.141801324905828e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55828857421875,0.0,0.0,9.669407154433428e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55865478515625,0.0,0.0,0.0004586729919537,286.49267578125,294.1499938964844,288.8381652832031,288.4241027832031,291.6940002441406,288.91473388671875,285.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783915011212,3.3373839247730075e-09,0.0009783881250768,-0.0077954186126589,0.0,0.0,0.0,-0.0064672986045479,60.0,5.151954174041748,-0.0,-6.526563822717435e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56695556640625,0.0,0.0,9.18229852686636e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653686523437,0.0,0.0,9.669411520007998e-05,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853576660156,0.0,0.0,7.141801324905828e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55828857421875,0.0,0.0,9.669407154433428e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55865478515625,0.0,0.0,0.0004586729919537,286.49267578125,294.1499938964844,288.8381652832031,288.4241027832031,291.6940002441406,288.91473388671875,285.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783915011212,3.3373839247730075e-09,0.0009783881250768,-0.0077954186126589,0.0,0.0,0.0,-0.0064672986045479,60.0,5.151954174041748,-0.0,-6.526563822717435e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556335449219,0.0,0.0,9.16668213903904e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540771484375,0.0,0.0,9.652967128204182e-05,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738220214844,0.0,0.0,7.12965484126471e-05,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470886230469,0.0,0.0,9.652962762629612e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54742431640625,0.0,0.0,0.0004578929801937,286.47784423828125,294.1499938964844,288.8627014160156,288.4300842285156,291.6451416015625,288.90875244140625,285.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767282754182,3.142787807774993e-09,0.0009767251322045,-0.0072855278849601,0.0,0.0,0.0,-0.0063708336092531,60.0,5.151484489440918,-0.0,-6.504379257421533e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556335449219,0.0,0.0,9.16668213903904e-05,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540771484375,0.0,0.0,9.652967128204182e-05,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738220214844,0.0,0.0,7.12965484126471e-05,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470886230469,0.0,0.0,9.652962762629612e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54742431640625,0.0,0.0,0.0004578929801937,286.47784423828125,294.1499938964844,288.8627014160156,288.4300842285156,291.6451416015625,288.90875244140625,285.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767282754182,3.142787807774993e-09,0.0009767251322045,-0.0072855278849601,0.0,0.0,0.0,-0.0063708336092531,60.0,5.151484489440918,-0.0,-6.504379257421533e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444030761719,0.0,0.0,9.131153638008982e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428466796875,0.0,0.0,9.615552698960528e-05,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623779296875,0.0,0.0,7.102021481841803e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53594970703125,0.0,0.0,9.61554906098172e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362854003906,0.0,0.0,0.0004561182577162,286.46319580078125,294.1499938964844,288.8887939453125,288.4369812011719,291.5977783203125,288.9067687988281,285.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729425655677,2.700099699382008e-09,0.0009729398298077,-0.0061255558393895,0.0,0.0,0.0,-0.0061513748951256,60.0,5.144862174987793,-0.0,-6.454052225990381e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444030761719,0.0,0.0,9.131153638008982e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428466796875,0.0,0.0,9.615552698960528e-05,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623779296875,0.0,0.0,7.102021481841803e-05,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53594970703125,0.0,0.0,9.61554906098172e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362854003906,0.0,0.0,0.0004561182577162,286.46319580078125,294.1499938964844,288.8887939453125,288.4369812011719,291.5977783203125,288.9067687988281,285.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729425655677,2.700099699382008e-09,0.0009729398298077,-0.0061255558393895,0.0,0.0,0.0,-0.0061513748951256,60.0,5.144862174987793,-0.0,-6.454052225990381e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5388488769531,0.0,0.0,9.112925181398168e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53729248046875,0.0,0.0,9.596357267582788e-05,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55670166015625,0.0,0.0,7.087843550834805e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5304260253906,0.0,0.0,9.596353629603982e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53076171875,0.0,0.0,0.0004552077152766,286.4559631347656,294.1499938964844,288.9022827148437,288.4407043457031,291.5746765136719,288.90673828125,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710000595077,2.472976712297736e-09,0.0009709975565783,-0.0055304174311459,0.0,0.0,0.0,-0.0060387793928384,60.0,5.139769554138184,-0.0,-6.428307841588321e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332946777344,0.0,0.0,9.091331594390796e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317687988281,0.0,0.0,9.573618444846944e-05,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.551025390625,0.0,0.0,7.071048457873985e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249328613281,0.0,0.0,9.573614806868136e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252685546875,0.0,0.0,0.000454129098216,286.44879150390625,294.1499938964844,288.91607666015625,288.4446105957031,291.552001953125,288.9071960449219,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686952107585,2.2039257085992862e-09,0.0009686929988674,-0.0048254104331135,0.0,0.0,0.0,-0.0059053800068795,60.0,5.133735179901123,-0.0,-6.397877427843923e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52227783203125,0.0,0.0,9.047440107678996e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.520751953125,0.0,0.0,9.527398651698604e-05,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.539794921875,0.0,0.0,7.036910392343998e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140380859375,0.0,0.0,9.527395013719796e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143737792969,0.0,0.0,0.0004519366775639,286.4345397949219,294.1499938964844,288.9442749023437,288.45281982421875,291.507568359375,288.9085998535156,285.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640218922868,1.6570629313150675e-09,0.0009640202624723,-0.0033924074377864,0.0,0.0,0.0,-0.0056342934258282,60.0,5.1206488609313965,-0.0,-6.3362470825723e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52227783203125,0.0,0.0,9.047440107678996e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.520751953125,0.0,0.0,9.527398651698604e-05,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.539794921875,0.0,0.0,7.036910392343998e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140380859375,0.0,0.0,9.527395013719796e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143737792969,0.0,0.0,0.0004519366775639,286.4345397949219,294.1499938964844,288.9442749023437,288.45281982421875,291.507568359375,288.9085998535156,285.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640218922868,1.6570629313150675e-09,0.0009640202624723,-0.0033924074377864,0.0,0.0,0.0,-0.0056342934258282,60.0,5.1206488609313965,-0.0,-6.3362470825723e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933166503906,0.0,0.0,9.020318975672126e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918212890625,0.0,0.0,9.498839062871411e-05,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.510009765625,0.0,0.0,7.015816663624719e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853515625,0.0,0.0,9.498835424892604e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854431152344,0.0,0.0,0.0004505819524638,286.3941955566406,294.1499938964844,288.9730224609375,288.46148681640625,291.44927978515625,288.9032897949219,285.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596938664093,1.417858386254522e-09,0.0010596924694254,-0.0026678720023483,0.0,0.0,0.0,-0.0060068992897868,60.0,5.308168888092041,-0.0,-6.298312626995539e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933166503906,0.0,0.0,9.020318975672126e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918212890625,0.0,0.0,9.498839062871411e-05,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.510009765625,0.0,0.0,7.015816663624719e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853515625,0.0,0.0,9.498835424892604e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854431152344,0.0,0.0,0.0004505819524638,286.3941955566406,294.1499938964844,288.9730224609375,288.46148681640625,291.44927978515625,288.9032897949219,285.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596938664093,1.417858386254522e-09,0.0010596924694254,-0.0026678720023483,0.0,0.0,0.0,-0.0060068992897868,60.0,5.308168888092041,-0.0,-6.298312626995539e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
