time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156660,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823913574219,0.0,0.0,9.020231664180756e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808959960937,0.0,0.0,9.498746658209713e-05,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988708496094,0.0,0.0,7.015748269623145e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745178222656,0.0,0.0,9.498743020230904e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.474609375,0.0,0.0,0.0004505775868892,286.3803405761719,294.1499938964844,289.00201416015625,288.47039794921875,291.38641357421875,288.9037170410156,285.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611209388822,1.3180101454679514e-09,0.000961119600106,-0.0025039440952241,0.0,0.0,0.0,-0.0054662036709487,60.0,5.454641342163086,-0.0,-6.298186150388574e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823913574219,0.0,0.0,9.020231664180756e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808959960937,0.0,0.0,9.498746658209713e-05,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988708496094,0.0,0.0,7.015748269623145e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745178222656,0.0,0.0,9.498743020230904e-05,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.474609375,0.0,0.0,0.0004505775868892,286.3803405761719,294.1499938964844,289.00201416015625,288.47039794921875,291.38641357421875,288.9037170410156,285.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611209388822,1.3180101454679514e-09,0.000961119600106,-0.0025039440952241,0.0,0.0,0.0,-0.0054662036709487,60.0,5.454641342163086,-0.0,-6.298186150388574e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715270996094,0.0,0.0,9.0175359218847e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700622558594,0.0,0.0,9.495907579548656e-05,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878234863281,0.0,0.0,7.013651338638738e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637451171875,0.0,0.0,9.49590394156985e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638366699219,0.0,0.0,0.0004504429525695,286.3666076660156,294.1499938964844,289.0309143066406,288.4794311523437,291.3464050292969,288.9068603515625,285.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608337422832,1.2843884844571107e-09,0.0009608324617147,-0.0024158402811735,0.0,0.0,0.0,-0.005449537653476,60.0,5.22785234451294,-0.0,-6.294418142260838e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715270996094,0.0,0.0,9.0175359218847e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700622558594,0.0,0.0,9.495907579548656e-05,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878234863281,0.0,0.0,7.013651338638738e-05,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637451171875,0.0,0.0,9.49590394156985e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638366699219,0.0,0.0,0.0004504429525695,286.3666076660156,294.1499938964844,289.0309143066406,288.4794311523437,291.3464050292969,288.9068603515625,285.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608337422832,1.2843884844571107e-09,0.0009608324617147,-0.0024158402811735,0.0,0.0,0.0,-0.005449537653476,60.0,5.22785234451294,-0.0,-6.294418142260838e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,9.013877570396288e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646911621094,0.0,0.0,9.492055687587708e-05,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,7.01080571161583e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584045410156,0.0,0.0,9.4920520496089e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,0.0004502602387219,286.3598022460937,294.1499938964844,289.0452575683594,288.48394775390625,291.326904296875,288.90850830078125,285.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604428196325,1.238798286173903e-09,0.000960441539064,-0.0022963744122534,0.0,0.0,0.0,-0.005426931194961,60.0,5.191251754760742,-0.0,-6.289310761076194e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46075439453125,0.0,0.0,9.009032510221004e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593200683594,0.0,0.0,9.48695305851288e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,7.007037493167445e-05,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530639648437,0.0,0.0,9.486950148129836e-05,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4531555175781,0.0,0.0,0.0004500182112678,286.3530578613281,294.1499938964844,289.0594177246094,288.4884338378906,291.3077087402344,288.9100646972656,285.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599265758879,1.178418584935059e-09,0.0009599254117347,-0.002138152718544,0.0,0.0,0.0,-0.0053969994187355,60.0,5.169992923736572,-0.0,-6.282549946945437e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.455810546875,0.0,0.0,9.00336162885651e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45440673828125,0.0,0.0,9.48098095250316e-05,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718933105469,0.0,0.0,7.002626807661727e-05,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481811523437,0.0,0.0,9.480978042120114e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44830322265625,0.0,0.0,0.000449734943686,286.344482421875,294.1499938964844,289.087158203125,288.4972229003906,291.2770690917969,288.9128112792969,285.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006814363296143,8.294077091797191e-10,0.0006814354564994,-0.0014990902272984,0.0,0.0,0.0,-0.0038391365669667,60.0,4.520761966705322,-0.0,-6.27463947466822e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.455810546875,0.0,0.0,9.00336162885651e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45440673828125,0.0,0.0,9.48098095250316e-05,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718933105469,0.0,0.0,7.002626807661727e-05,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481811523437,0.0,0.0,9.480978042120114e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44830322265625,0.0,0.0,0.000449734943686,286.344482421875,294.1499938964844,289.087158203125,288.4972229003906,291.2770690917969,288.9128112792969,285.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006814363296143,8.294077091797191e-10,0.0006814354564994,-0.0014990902272984,0.0,0.0,0.0,-0.0038391365669667,60.0,4.520761966705322,-0.0,-6.27463947466822e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47265625,0.0,0.0,3.767582893487997e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47125244140625,0.0,0.0,3.967449447372928e-05,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48931884765625,0.0,0.0,2.9303470000741072e-05,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46484375,0.0,0.0,3.967447992181405e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652099609375,0.0,0.0,0.0001881978969322,286.3685913085937,294.1499938964844,289.1138610839844,288.50567626953125,291.2401428222656,288.91046142578125,285.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004015400481875,5.022020022060758e-10,0.0004015395534224,-0.0009187578689306,0.0,0.0,0.0,-0.0022617494687438,60.0,3.2842941284179688,-0.0,-1.098765078921815e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47265625,0.0,0.0,3.767582893487997e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47125244140625,0.0,0.0,3.967449447372928e-05,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48931884765625,0.0,0.0,2.9303470000741072e-05,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46484375,0.0,0.0,3.967447992181405e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652099609375,0.0,0.0,0.0001881978969322,286.3685913085937,294.1499938964844,289.1138610839844,288.50567626953125,291.2401428222656,288.91046142578125,285.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004015400481875,5.022020022060758e-10,0.0004015395534224,-0.0009187578689306,0.0,0.0,0.0,-0.0022617494687438,60.0,3.2842941284179688,-0.0,-1.098765078921815e-08,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,2.2587810235563666e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,2.3786071324138906e-05,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49395751953125,0.0,0.0,1.7568325347383507e-05,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46923828125,0.0,0.0,2.3786062229191884e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696960449219,0.0,0.0,0.0001128303847508,286.3725891113281,294.1499938964844,289.13916015625,288.5136108398437,291.2326354980469,288.9173278808594,285.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002327384572708,2.9307550830637297e-10,0.0002327381662325,-0.0005377624183893,0.0,0.0,0.0,-0.0013121630763635,60.0,2.3420567512512207,-0.0,-3.949366611522009e-09,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,2.2587810235563666e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,2.3786071324138906e-05,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49395751953125,0.0,0.0,1.7568325347383507e-05,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46923828125,0.0,0.0,2.3786062229191884e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696960449219,0.0,0.0,0.0001128303847508,286.3725891113281,294.1499938964844,289.13916015625,288.5136108398437,291.2326354980469,288.9173278808594,285.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002327384572708,2.9307550830637297e-10,0.0002327381662325,-0.0005377624183893,0.0,0.0,0.0,-0.0013121630763635,60.0,2.3420567512512207,-0.0,-3.949366611522009e-09,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,1.3897602912038565e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,1.4634856597695034e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49420166015625,0.0,0.0,1.0809264495037496e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.469482421875,0.0,0.0,1.4634851140726823e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4699401855469,0.0,0.0,6.942115578567609e-05,286.3726501464844,294.1499938964844,289.1627197265625,288.5209045410156,291.2288513183594,288.921875,285.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001480831560911,1.8521449651753838e-10,0.0001480829669162,-0.000338849145919,0.0,0.0,0.0,-0.0008341100183315,60.0,1.7058663368225098,-0.0,-1.4950612969855115e-09,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47735595703125,0.0,0.0,1.3897602912038565e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,1.4634856597695034e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49420166015625,0.0,0.0,1.0809264495037496e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.469482421875,0.0,0.0,1.4634851140726823e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4699401855469,0.0,0.0,6.942115578567609e-05,286.3726501464844,294.1499938964844,289.1627197265625,288.5209045410156,291.2288513183594,288.921875,285.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001480831560911,1.8521449651753838e-10,0.0001480829669162,-0.000338849145919,0.0,0.0,0.0,-0.0008341100183315,60.0,1.7058663368225098,-0.0,-1.4950612969855115e-09,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779663085937,0.0,0.0,1.126986535382457e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765625,0.0,0.0,1.1867721696035003e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4948425292969,0.0,0.0,8.765466191107407e-06,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700622558594,0.0,0.0,1.1867717148561496e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705505371094,0.0,0.0,5.629511360893957e-05,286.3734741210937,294.1499938964844,289.1737365722656,288.5242614746094,291.2278747558594,288.9234924316406,285.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001200856859213,1.5019627208623376e-10,0.0001200855331262,-0.0002747831167653,0.0,0.0,0.0,-0.000676407944411,60.0,1.4752850532531738,-0.0,-9.83143011445975e-10,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,9.595406481821556e-06,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,1.010443338600453e-05,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,7.463106157956645e-06,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703674316406,0.0,0.0,1.0104429748025724e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,4.793086918652989e-05,286.3739013671875,294.1499938964844,289.1842346191406,288.52740478515625,291.2274169921875,288.92431640625,285.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001022439100779,1.2788070602454127e-10,0.0001022437791107,-0.0002339568600291,0.0,0.0,0.0,-0.0005759102641604,60.0,1.3242558240890503,-0.0,-7.12698622340468e-10,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784545898437,0.0,0.0,6.454374670283869e-06,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47705078125,0.0,0.0,6.796773050155025e-06,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953308105469,0.0,0.0,5.020077423978364e-06,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705505371094,0.0,0.0,6.79677032167092e-06,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710388183594,0.0,0.0,3.224082320230082e-05,286.374267578125,294.1499938964844,289.203369140625,288.532958984375,291.2268371582031,288.9255065917969,285.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.877334089949727e-05,8.601800521867986e-11,6.877326086396351e-05,-0.0001573695917613,0.0,0.0,0.0,-0.0003873804816976,60.0,1.0474175214767456,-0.0,-3.2246869063889955e-10,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784545898437,0.0,0.0,6.454374670283869e-06,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47705078125,0.0,0.0,6.796773050155025e-06,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953308105469,0.0,0.0,5.020077423978364e-06,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705505371094,0.0,0.0,6.79677032167092e-06,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710388183594,0.0,0.0,3.224082320230082e-05,286.374267578125,294.1499938964844,289.203369140625,288.532958984375,291.2268371582031,288.9255065917969,285.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.877334089949727e-05,8.601800521867986e-11,6.877326086396351e-05,-0.0001573695917613,0.0,0.0,0.0,-0.0003873804816976,60.0,1.0474175214767456,-0.0,-3.2246869063889955e-10,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,3.811605893133674e-06,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772033691406,0.0,0.0,4.013807938463288e-06,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955139160156,0.0,0.0,2.9645873382833088e-06,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.470703125,0.0,0.0,4.013806574221235e-06,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47119140625,0.0,0.0,1.9039693142985925e-05,286.37451171875,294.1499938964844,289.2198181152344,288.53741455078125,291.22662353515625,288.92596435546875,285.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.061411527800374e-05,5.079784856643066e-11,4.061406434630044e-05,-9.293446055380628e-05,0.0,0.0,0.0,-0.0002287675742991,60.0,0.8406575918197632,-0.0,-1.1245925024550019e-10,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,3.811605893133674e-06,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772033691406,0.0,0.0,4.013807938463288e-06,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955139160156,0.0,0.0,2.9645873382833088e-06,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.470703125,0.0,0.0,4.013806574221235e-06,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47119140625,0.0,0.0,1.9039693142985925e-05,286.37451171875,294.1499938964844,289.2198181152344,288.53741455078125,291.22662353515625,288.92596435546875,285.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.061411527800374e-05,5.079784856643066e-11,4.061406434630044e-05,-9.293446055380628e-05,0.0,0.0,0.0,-0.0002287675742991,60.0,0.8406575918197632,-0.0,-1.1245925024550019e-10,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,1.8558283727543312e-06,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,1.954278332050308e-06,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955444335937,0.0,0.0,1.443424480385147e-06,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,1.9542776499292813e-06,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,9.27021392271854e-06,286.3745422363281,294.1499938964844,289.23321533203125,288.5406494140625,291.2265625,288.92608642578125,285.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9774837710428983e-05,2.4733199863180566e-11,1.9774812244577333e-05,-4.5249205868458375e-05,0.0,0.0,0.0,-0.0001113859034376,60.0,0.679773211479187,-0.0,-2.6659672733297942e-11,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,1.8558283727543312e-06,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,1.954278332050308e-06,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955444335937,0.0,0.0,1.443424480385147e-06,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,1.9542776499292813e-06,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,9.27021392271854e-06,286.3745422363281,294.1499938964844,289.23321533203125,288.5406494140625,291.2265625,288.92608642578125,285.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9774837710428983e-05,2.4733199863180566e-11,1.9774812244577333e-05,-4.5249205868458375e-05,0.0,0.0,0.0,-0.0001113859034376,60.0,0.679773211479187,-0.0,-2.6659672733297942e-11,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,8.532967967767036e-07,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,8.985633144220628e-07,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955444335937,0.0,0.0,6.636763600909035e-07,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,8.985630302049685e-07,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,4.26237875217339e-06,286.37457275390625,294.1499938964844,289.2432556152344,288.54248046875,291.2265625,288.92608642578125,285.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.092475011129864e-06,1.1372320619928988e-11,9.092464097193442e-06,-2.0805502572329715e-05,0.0,0.0,0.0,-5.121524736750871e-05,60.0,0.5727015137672424,-0.0,-5.636109200873873e-12,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,8.532967967767036e-07,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,8.985633144220628e-07,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955444335937,0.0,0.0,6.636763600909035e-07,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,8.985630302049685e-07,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,4.26237875217339e-06,286.37457275390625,294.1499938964844,289.2432556152344,288.54248046875,291.2265625,288.92608642578125,285.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.092475011129864e-06,1.1372320619928988e-11,9.092464097193442e-06,-2.0805502572329715e-05,0.0,0.0,0.0,-5.121524736750871e-05,60.0,0.5727015137672424,-0.0,-5.636109200873873e-12,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,2.910274190526252e-07,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,3.064661484586395e-07,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955444335937,0.0,0.0,2.263550413772464e-07,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,3.064660347718018e-07,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,1.4537371271217123e-06,286.37457275390625,294.1499938964844,289.2469177246094,288.5428466796875,291.2265625,288.92608642578125,285.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.1012878025649115e-06,3.8788473301354376e-12,3.101283937212429e-06,-7.096277840901166e-06,0.0,0.0,0.0,-1.7468613805249333e-05,60.0,0.5141382217407227,-0.0,-6.55612229002317e-13,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,1.909841387259803e-07,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,2.0111565390834585e-07,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955444335937,0.0,0.0,1.4854346375159366e-07,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,2.011155828540723e-07,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,9.540019618725637e-07,286.37457275390625,294.1499938964844,289.2496337890625,288.54278564453125,291.2265625,288.92608642578125,285.20465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.037379772446002e-06,2.547664986959908e-12,2.037377271335572e-06,-4.660441845771857e-06,0.0,0.0,0.0,-1.1475611245259644e-05,60.0,0.4800494909286499,-0.0,-2.823408824445539e-13,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,2.01766976459794e-08,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,2.1247052117701063e-08,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955444335937,0.0,0.0,1.5693013111217624e-08,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,2.1247043235916866e-08,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,1.0078642276312166e-07,286.37457275390625,294.1499938964844,289.2519836425781,288.5414123535156,291.2265625,288.92608642578125,285.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.150475353346337e-07,2.6896995915237653e-13,2.1504726532839413e-07,-4.920399305774481e-07,0.0,0.0,0.0,-1.2112868716940284e-06,60.0,0.4176619052886963,-0.0,-3.151224508724936e-15,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,2.01766976459794e-08,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,2.1247052117701063e-08,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955444335937,0.0,0.0,1.5693013111217624e-08,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,2.1247043235916866e-08,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,1.0078642276312166e-07,286.37457275390625,294.1499938964844,289.2519836425781,288.5414123535156,291.2265625,288.92608642578125,285.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.150475353346337e-07,2.6896995915237653e-13,2.1504726532839413e-07,-4.920399305774481e-07,0.0,0.0,0.0,-1.2112868716940284e-06,60.0,0.4176619052886963,-0.0,-3.151224508724936e-15,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,6.252593998112843e-09,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,6.5842877816635345e-09,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955444335937,0.0,0.0,4.863136560118164e-09,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,6.5842855612174844e-09,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,3.123289005202423e-08,286.37457275390625,294.1499938964844,289.25,288.5382080078125,291.2265625,288.92608642578125,285.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-6.721381851093612e-08,8.390870328200614e-14,6.721373324580783e-08,-1.5341525738676864e-07,0.0,0.0,0.0,-3.785098670050502e-07,60.0,0.3773050606250763,-0.0,-3.026213933594548e-16,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,6.252593998112843e-09,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,6.5842877816635345e-09,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955444335937,0.0,0.0,4.863136560118164e-09,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,6.5842855612174844e-09,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,3.123289005202423e-08,286.37457275390625,294.1499938964844,289.25,288.5382080078125,291.2265625,288.92608642578125,285.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-6.721381851093612e-08,8.390870328200614e-14,6.721373324580783e-08,-1.5341525738676864e-07,0.0,0.0,0.0,-3.785098670050502e-07,60.0,0.3773050606250763,-0.0,-3.026213933594548e-16,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,2.137328314333331e-09,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,2.250711617080014e-09,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955444335937,0.0,0.0,1.662369353283566e-09,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,2.250710728901595e-09,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,1.0676360240324811e-08,286.37457275390625,294.1499938964844,289.244384765625,288.53271484375,291.2265625,288.92608642578125,285.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.3163286400063043e-08,2.889577005405972e-14,2.3163257978353613e-08,-5.274818448697261e-08,0.0,0.0,0.0,-1.3041426427662373e-07,60.0,0.3459564447402954,-0.0,-3.5360770120392506e-17,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,2.137328314333331e-09,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,2.250711617080014e-09,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955444335937,0.0,0.0,1.662369353283566e-09,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,2.250710728901595e-09,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,1.0676360240324811e-08,286.37457275390625,294.1499938964844,289.244384765625,288.53271484375,291.2265625,288.92608642578125,285.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.3163286400063043e-08,2.889577005405972e-14,2.3163257978353613e-08,-5.274818448697261e-08,0.0,0.0,0.0,-1.3041426427662373e-07,60.0,0.3459564447402954,-0.0,-3.5360770120392506e-17,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,6.984566258694252e-10,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,7.35509042559812e-10,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955444335937,0.0,0.0,5.432449490250231e-10,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,7.355088205152072e-10,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,3.4889231503854035e-09,286.37457275390625,294.1499938964844,289.2362060546875,288.5246887207031,291.2265625,288.92608642578125,285.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-7.569242121974185e-09,9.45787671541732e-15,7.569233240189988e-09,-1.7239548455449952e-08,0.0,0.0,0.0,-4.263711161911488e-08,60.0,0.3186396062374115,-0.0,-3.776226734453607e-18,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,6.984566258694252e-10,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,7.35509042559812e-10,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955444335937,0.0,0.0,5.432449490250231e-10,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,7.355088205152072e-10,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,3.4889231503854035e-09,286.37457275390625,294.1499938964844,289.2362060546875,288.5246887207031,291.2265625,288.92608642578125,285.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-7.569242121974185e-09,9.45787671541732e-15,7.569233240189988e-09,-1.7239548455449952e-08,0.0,0.0,0.0,-4.263711161911488e-08,60.0,0.3186396062374115,-0.0,-3.776226734453607e-18,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,4.067934045171029e-10,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,4.283734200694056e-10,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955444335937,0.0,0.0,3.16395409871717e-10,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,4.283732535359519e-10,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,2.032010115726734e-09,286.37457275390625,294.1499938964844,289.231201171875,288.5198059082031,291.2265625,288.92608642578125,285.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-4.406798925771227e-09,5.515117069900422e-15,4.406793152611499e-09,-1.0036409037184058e-08,0.0,0.0,0.0,-2.4811015464365482e-08,60.0,0.3065986931324005,-0.0,-1.2809347768696305e-18,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,2.3333054932628267e-10,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,2.4570850909455544e-10,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955444335937,0.0,0.0,1.8147963687376034e-10,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,2.457084258278286e-10,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712219238281,0.0,0.0,1.1655303389090932e-09,286.37457275390625,294.1499938964844,289.22564697265625,288.51434326171875,291.2265625,288.92608642578125,285.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.530190945648768e-09,3.142909398039977e-15,2.5301878370243003e-09,-5.760995680503811e-09,0.0,0.0,0.0,-1.4246325008571148e-08,60.0,0.2951568961143493,-0.0,-4.2142709294802374e-19,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783630371094,0.0,0.0,6.933396912156553e-11,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.0,0.0,7.301206861320964e-11,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952697753906,0.0,0.0,5.3926512560975575e-11,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704895019531,0.0,0.0,7.301204779652791e-11,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,3.4633632073344245e-10,286.3741760253906,294.1499938964844,289.212890625,288.5018615722656,291.2266540527344,288.9259948730469,285.2189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-7.497791276733772e-10,9.241566735303437e-16,7.49778239494958e-10,-1.7082666392553847e-09,0.0,0.0,0.0,-4.220055416226387e-09,60.0,0.2730603218078613,-0.0,-3.721100096785925e-20,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783630371094,0.0,0.0,6.933396912156553e-11,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.0,0.0,7.301206861320964e-11,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952697753906,0.0,0.0,5.3926512560975575e-11,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704895019531,0.0,0.0,7.301204779652791e-11,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,3.4633632073344245e-10,286.3741760253906,294.1499938964844,289.212890625,288.5018615722656,291.2266540527344,288.9259948730469,285.2189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-7.497791276733772e-10,9.241566735303437e-16,7.49778239494958e-10,-1.7082666392553847e-09,0.0,0.0,0.0,-4.220055416226387e-09,60.0,0.2730603218078613,-0.0,-3.721100096785925e-20,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
