time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158940,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,2.2514351494251628e-11,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,2.370871728107904e-11,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49517822265625,0.0,0.0,1.751119214910002e-11,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47039794921875,0.0,0.0,2.370870860746166e-11,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,1.1246345521520595e-10,286.3740539550781,294.1499938964844,289.1981506347656,288.4874267578125,291.2266845703125,288.9259338378906,285.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4214072413819565e-10,3.2450406603529603e-16,2.4214039107128816e-10,-5.548451698089707e-10,0.0,0.0,0.0,-1.382431946694851e-09,60.0,0.2538821101188659,-0.0,-3.9237211382257e-21,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,2.2514351494251628e-11,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,2.370871728107904e-11,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49517822265625,0.0,0.0,1.751119214910002e-11,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47039794921875,0.0,0.0,2.370870860746166e-11,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,1.1246345521520595e-10,286.3740539550781,294.1499938964844,289.1981506347656,288.4874267578125,291.2266845703125,288.9259338378906,285.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4214072413819565e-10,3.2450406603529603e-16,2.4214039107128816e-10,-5.548451698089707e-10,0.0,0.0,0.0,-1.382431946694851e-09,60.0,0.2538821101188659,-0.0,-3.9237211382257e-21,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,8.954572326691501e-12,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,9.429603799182562e-12,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,6.964678833654148e-12,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703674316406,0.0,0.0,9.42960032973561e-12,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,4.4729782378016836e-11,286.3739929199219,294.1499938964844,289.181640625,288.4712219238281,291.2266845703125,288.9259338378906,285.2227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-9.914902232566192e-11,1.4420602254617475e-16,9.914887660888994e-11,-2.2383001008208223e-10,0.0,0.0,0.0,-5.529727786779404e-10,60.0,0.2366063147783279,-0.0,-6.206815662441545e-22,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,8.954572326691501e-12,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,9.429603799182562e-12,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,6.964678833654148e-12,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703674316406,0.0,0.0,9.42960032973561e-12,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,4.4729782378016836e-11,286.3739929199219,294.1499938964844,289.181640625,288.4712219238281,291.2266845703125,288.9259338378906,285.2227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-9.914902232566192e-11,1.4420602254617475e-16,9.914887660888994e-11,-2.2383001008208223e-10,0.0,0.0,0.0,-5.529727786779404e-10,60.0,0.2366063147783279,-0.0,-6.206815662441545e-22,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,3.0701389781145894e-12,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,3.233006961103624e-12,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,2.3878897990881054e-12,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,3.233005660061017e-12,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,1.5335925238058046e-11,286.3739624023437,294.1499938964844,289.1634826660156,288.4534606933594,291.2266845703125,288.9259338378906,285.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4041484908708946e-11,3.1323837563558106e-17,3.4041453683686385e-11,-7.673155166809664e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2208955287933349,-0.0,-7.296175143477862e-23,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,3.0701389781145894e-12,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,3.233006961103624e-12,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,2.3878897990881054e-12,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,3.233005660061017e-12,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,1.5335925238058046e-11,286.3739624023437,294.1499938964844,289.1634826660156,288.4534606933594,291.2266845703125,288.9259338378906,285.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4041484908708946e-11,3.1323837563558106e-17,3.4041453683686385e-11,-7.673155166809664e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2208955287933349,-0.0,-7.296175143477862e-23,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,2.558449058078644e-13,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,2.694172467586353e-13,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,1.989908211081845e-13,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,2.694171383384181e-13,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,1.2779937698381705e-12,286.3739624023437,294.1499938964844,289.1539001464844,288.4440612792969,291.2266845703125,288.9259338378906,285.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,2.523371702561894e-12,-1.2714953846299665e-17,-2.5233591258166928e-12,2.4824183507410336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2127081155776977,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.1439514160156,288.434326171875,291.2266845703125,288.9259338378906,285.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.067363422191885e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.2048637121915817,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.1231994628906,288.4139709472656,291.2266845703125,288.9259338378906,285.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.1902899891138076,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.1231994628906,288.4139709472656,291.2266845703125,288.9259338378906,285.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.1902899891138076,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.1014099121094,288.39263916015625,291.2266845703125,288.9259338378906,285.22955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.1768650859594345,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.1014099121094,288.39263916015625,291.2266845703125,288.9259338378906,285.22955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.1768650859594345,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.0788269042969,288.3705139160156,291.2266845703125,288.9259338378906,285.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.1645896732807159,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.0788269042969,288.3705139160156,291.2266845703125,288.9259338378906,285.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.1645896732807159,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.0555725097656,288.3477478027344,291.2266845703125,288.9259338378906,285.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.1533244997262954,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.0555725097656,288.3477478027344,291.2266845703125,288.9259338378906,285.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.1533244997262954,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,-2.558449058078644e-13,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,-2.694172467586353e-13,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,-1.989908211081845e-13,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,-2.694171383384181e-13,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,-1.2779937698381705e-12,286.3739624023437,294.1499938964844,289.0437927246094,288.336181640625,291.2266845703125,288.9259338378906,285.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.898954947622157e-12,-8.63231542471865e-18,2.898963404399102e-12,-2.8285897929469783e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1480555236339569,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,-2.558449058078644e-13,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,-2.694172467586353e-13,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,-1.989908211081845e-13,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,-2.694171383384181e-13,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,-1.2779937698381705e-12,286.3739624023437,294.1499938964844,289.0318908691406,288.3245544433594,291.2266845703125,288.9259338378906,285.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.898954947622157e-12,-8.63231459753804e-18,2.898963404399102e-12,-2.8285897929469783e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1429962366819381,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.00799560546875,288.3011169433594,291.2266845703125,288.9259338378906,285.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.1334496736526489,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.00799560546875,288.3011169433594,291.2266845703125,288.9259338378906,285.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.1334496736526489,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.9840087890625,288.2776184082031,291.2266845703125,288.9259338378906,285.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.1246370449662208,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.9840087890625,288.2776184082031,291.2266845703125,288.9259338378906,285.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.1246370449662208,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.9601745605469,288.2542724609375,291.2266845703125,288.9259338378906,285.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.1164887845516204,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.9601745605469,288.2542724609375,291.2266845703125,288.9259338378906,285.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.1164887845516204,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,-2.558449058078644e-13,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,-2.694172467586353e-13,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,-1.989908211081845e-13,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,-2.694171383384181e-13,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,-1.2779937698381705e-12,286.3739624023437,294.1499938964844,288.9366760253906,288.23126220703125,291.2266845703125,288.9259338378906,285.23828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4344876158391426e-13,-1.1292047682753294e-17,2.434600372865081e-13,1.5083909598798129e-12,0.0,0.0,0.0,0.0,60.0,0.1089374795556068,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,-2.558449058078644e-13,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,-2.694172467586353e-13,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,-1.989908211081845e-13,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,-2.694171383384181e-13,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,-1.2779937698381705e-12,286.3739624023437,294.1499938964844,288.9366760253906,288.23126220703125,291.2266845703125,288.9259338378906,285.23828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4344876158391426e-13,-1.1292047682753294e-17,2.434600372865081e-13,1.5083909598798129e-12,0.0,0.0,0.0,0.0,60.0,0.1089374795556068,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.9251403808594,288.2199401855469,291.2266845703125,288.9259338378906,285.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.1054324209690094,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.9137268066406,288.208740234375,291.2266845703125,288.9259338378906,285.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.1020646020770073,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.8914794921875,288.1869506835937,291.2266845703125,288.9259338378906,285.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0955922454595565,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.8914794921875,288.1869506835937,291.2266845703125,288.9259338378906,285.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0955922454595565,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.8701477050781,288.16607666015625,291.2266845703125,288.9259338378906,285.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0893545597791671,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.8701477050781,288.16607666015625,291.2266845703125,288.9259338378906,285.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0893545597791671,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.8499450683594,288.1462707519531,291.2266845703125,288.9259338378906,285.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0835194140672683,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.8499450683594,288.1462707519531,291.2266845703125,288.9259338378906,285.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0835194140672683,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.8310241699219,288.12774658203125,291.2266845703125,288.9259338378906,285.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0780779421329498,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.8310241699219,288.12774658203125,291.2266845703125,288.9259338378906,285.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0780779421329498,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.8221435546875,288.1190185546875,291.2266845703125,288.9259338378906,285.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0755069553852081,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.8136291503906,288.1106872558594,291.2266845703125,288.9259338378906,285.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0730253905057907,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.79791259765625,288.0953063964844,291.2266845703125,288.9259338378906,285.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0683014541864395,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.79791259765625,288.0953063964844,291.2266845703125,288.9259338378906,285.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0683014541864395,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.7840881347656,288.0817565917969,291.2266845703125,288.9259338378906,285.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0639011487364769,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
