time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161400,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.7840881347656,288.0817565917969,291.2266845703125,288.9259338378906,285.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0639011487364769,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.7723388671875,288.0702209472656,291.2266845703125,288.9259338378906,285.2450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0597658716142177,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.7723388671875,288.0702209472656,291.2266845703125,288.9259338378906,285.2450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0597658716142177,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.7628479003906,288.0609436035156,291.2266845703125,288.9259338378906,285.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.055907730013132,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.7628479003906,288.0609436035156,291.2266845703125,288.9259338378906,285.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.055907730013132,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.759033203125,288.05718994140625,291.2266845703125,288.9259338378906,285.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0540824756026268,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.7558288574219,288.0540771484375,291.2266845703125,288.9259338378906,285.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0523192323744297,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.7514953613281,288.0498352050781,291.2266845703125,288.9259338378906,285.24658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0489599369466304,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.7514953613281,288.0498352050781,291.2266845703125,288.9259338378906,285.24658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0489599369466304,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.75,288.0483703613281,291.2266845703125,288.9259338378906,285.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0458277985453605,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.75,288.0483703613281,291.2266845703125,288.9259338378906,285.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0458277985453605,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.7506103515625,288.0489501953125,291.2266845703125,288.9259338378906,285.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0429073944687843,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.7506103515625,288.0489501953125,291.2266845703125,288.9259338378906,285.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0429073944687843,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.75250244140625,288.0508117675781,291.2266845703125,288.9259338378906,285.2478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0401843748986721,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.75250244140625,288.0508117675781,291.2266845703125,288.9259338378906,285.2478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0401843748986721,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.75396728515625,288.05224609375,291.2266845703125,288.9259338378906,285.2480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0389003828167915,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.7558288574219,288.0540466308594,291.2266845703125,288.9259338378906,285.2481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0376629047095775,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,2.558449058078644e-13,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,2.694172467586353e-13,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,1.989908211081845e-13,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,2.694171383384181e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,1.2779937698381705e-12,286.3739624023437,294.1499938964844,288.7606811523437,288.0588073730469,291.2266845703125,288.9259338378906,285.24853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3213436150360386e-13,-1.0055222415445629e-17,1.3214441747875366e-13,-1.8545622936655404e-12,0.0,0.0,0.0,0.0,60.0,0.0352920554578304,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,2.558449058078644e-13,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,2.694172467586353e-13,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,1.989908211081845e-13,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,2.694171383384181e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,1.2779937698381705e-12,286.3739624023437,294.1499938964844,288.7606811523437,288.0588073730469,291.2266845703125,288.9259338378906,285.24853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3213436150360386e-13,-1.0055222415445629e-17,1.3214441747875366e-13,-1.8545622936655404e-12,0.0,0.0,0.0,0.0,60.0,0.0352920554578304,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.7672119140625,288.0652160644531,291.2266845703125,288.9259338378906,285.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0330827049911022,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.7672119140625,288.0652160644531,291.2266845703125,288.9259338378906,285.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0330827049911022,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,2.558449058078644e-13,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,2.694172467586353e-13,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,1.989908211081845e-13,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,2.694171383384181e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,1.2779937698381705e-12,286.3739624023437,294.1499938964844,288.7713317871094,288.0692443847656,291.2266845703125,288.9259338378906,285.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,2.523371702561894e-12,-1.2714954673480274e-17,-2.5233591258166928e-12,2.4824183507410336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0320186130702495,-0.0,-5.0662239846245775e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,2.558449058078644e-13,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,2.694172467586353e-13,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,1.989908211081845e-13,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,2.694171383384181e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,1.2779937698381705e-12,286.3739624023437,294.1499938964844,288.77557373046875,288.0733947753906,291.2266845703125,288.9259338378906,285.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,2.523371702561894e-12,-1.2714954673480274e-17,-2.5233591258166928e-12,2.4824183507410336e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0310364365577697,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,-2.558449058078644e-13,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,-2.694172467586353e-13,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,-1.989908211081845e-13,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,-2.694171383384181e-13,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,-1.2779937698381705e-12,286.3739624023437,294.1499938964844,288.78582763671875,288.0834655761719,291.2266845703125,288.9259338378906,285.2493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4344876158391426e-13,-1.1292047682753294e-17,2.434600372865081e-13,1.5083909598798129e-12,0.0,0.0,0.0,0.0,60.0,0.0291422232985496,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,-2.558449058078644e-13,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,-2.694172467586353e-13,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,-1.989908211081845e-13,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,-2.694171383384181e-13,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,-1.2779937698381705e-12,286.3739624023437,294.1499938964844,288.78582763671875,288.0834655761719,291.2266845703125,288.9259338378906,285.2493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4344876158391426e-13,-1.1292047682753294e-17,2.434600372865081e-13,1.5083909598798129e-12,0.0,0.0,0.0,0.0,60.0,0.0291422232985496,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,-2.558449058078644e-13,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,-2.694172467586353e-13,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,-1.989908211081845e-13,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,-2.694171383384181e-13,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,-1.2779937698381705e-12,286.3739624023437,294.1499938964844,288.791748046875,288.0892639160156,291.2266845703125,288.9259338378906,285.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4344876158391426e-13,-1.1292049337114519e-17,2.434600372865081e-13,1.5083909598798129e-12,0.0,0.0,0.0,0.0,60.0,0.0282641481608152,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,-2.558449058078644e-13,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,-2.694172467586353e-13,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,-1.989908211081845e-13,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,-2.694171383384181e-13,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,-1.2779937698381705e-12,286.3739624023437,294.1499938964844,288.7981872558594,288.0955505371094,291.2266845703125,288.9259338378906,285.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4344876158391426e-13,-1.1292049337114519e-17,2.434600372865081e-13,1.5083909598798129e-12,0.0,0.0,0.0,0.0,60.0,0.0274152159690856,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.8127136230469,288.1097717285156,291.2266845703125,288.9259338378906,285.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635876280076e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0257709175348281,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.8127136230469,288.1097717285156,291.2266845703125,288.9259338378906,285.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635876280076e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0257709175348281,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.8295288085937,288.12628173828125,291.2266845703125,288.9259338378906,285.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673636703460689e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0242367163300514,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.8295288085937,288.12628173828125,291.2266845703125,288.9259338378906,285.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673636703460689e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0242367163300514,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.84881591796875,288.1451721191406,291.2266845703125,288.9259338378906,285.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673636703460689e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0227938778698444,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.84881591796875,288.1451721191406,291.2266845703125,288.9259338378906,285.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673636703460689e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0227938778698444,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.8706970214844,288.1665954589844,291.2266845703125,288.9259338378906,285.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.843297645938048e-12,-8.013903618245431e-18,2.843305669034124e-12,-4.510066365509546e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0214348025619983,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.8706970214844,288.1665954589844,291.2266845703125,288.9259338378906,285.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.843297645938048e-12,-8.013903618245431e-18,2.843305669034124e-12,-4.510066365509546e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0214348025619983,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,2.558449058078644e-13,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,2.694172467586353e-13,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,1.989908211081845e-13,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,2.694171383384181e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,1.2779937698381705e-12,286.3739624023437,294.1499938964844,288.88262939453125,288.17828369140625,291.2266845703125,288.9259338378906,285.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3213436150360386e-13,-1.0055222415445629e-17,1.3214441747875366e-13,-1.8545622936655404e-12,0.0,0.0,0.0,0.0,60.0,0.0207928381860256,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,2.558449058078644e-13,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,2.694172467586353e-13,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,1.989908211081845e-13,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,2.694171383384181e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,1.2779937698381705e-12,286.3739624023437,294.1499938964844,288.8952331542969,288.1906433105469,291.2266845703125,288.9259338378906,285.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3213436150360386e-13,-1.0055222415445629e-17,1.3214441747875366e-13,-1.8545622936655404e-12,0.0,0.0,0.0,0.0,60.0,0.0201745051890611,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.9226379394531,288.2174987792969,291.2266845703125,288.9259338378906,285.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0189610719680786,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.9226379394531,288.2174987792969,291.2266845703125,288.9259338378906,285.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0189610719680786,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.9529724121094,288.2472229003906,291.2266845703125,288.9259338378906,285.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0178239233791828,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.9529724121094,288.2472229003906,291.2266845703125,288.9259338378906,285.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635049099462e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0178239233791828,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
