time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163860,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.97265625,288.2664794921875,291.2266845703125,288.9259338378906,285.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635876280076e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0171803832054138,-0.0,-5.98527686907945e-35,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,288.9864196777344,288.27996826171875,291.2266845703125,288.9259338378906,285.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635876280076e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0167513918131589,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.0230407714844,288.3158569335937,291.2266845703125,288.9259338378906,285.2513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635876280076e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0157467629760503,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.0230407714844,288.3158569335937,291.2266845703125,288.9259338378906,285.2513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635876280076e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0157467629760503,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.0426025390625,288.33502197265625,291.2266845703125,288.9259338378906,285.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635876280076e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0152722205966711,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.0630187988281,288.35504150390625,291.2266845703125,288.9259338378906,285.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635876280076e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0148099930956959,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.1064758300781,288.3976135253906,291.2266845703125,288.9259338378906,285.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635876280076e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0139151299372315,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.1064758300781,288.3976135253906,291.2266845703125,288.9259338378906,285.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673635876280076e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0139151299372315,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,2.558449058078644e-13,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,2.694172467586353e-13,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,1.989908211081845e-13,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,2.694171383384181e-13,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,1.2779937698381705e-12,286.3739624023437,294.1499938964844,289.1535339355469,288.4436950683594,291.2266845703125,288.9259338378906,285.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3213436150360386e-13,-1.0055222415445629e-17,1.3214441747875366e-13,-1.8545622936655404e-12,0.0,0.0,0.0,0.0,60.0,0.0130785452201962,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,2.558449058078644e-13,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,2.694172467586353e-13,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,1.989908211081845e-13,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,2.694171383384181e-13,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,1.2779937698381705e-12,286.3739624023437,294.1499938964844,289.1535339355469,288.4436950683594,291.2266845703125,288.9259338378906,285.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3213436150360386e-13,-1.0055222415445629e-17,1.3214441747875366e-13,-1.8545622936655404e-12,0.0,0.0,0.0,0.0,60.0,0.0130785452201962,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.2043151855469,288.4934387207031,291.2266845703125,288.9259338378906,285.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.843297645938048e-12,-8.013902791064818e-18,2.843305669034124e-12,-4.510066365509546e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0122936256229877,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.2043151855469,288.4934387207031,291.2266845703125,288.9259338378906,285.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.843297645938048e-12,-8.013902791064818e-18,2.843305669034124e-12,-4.510066365509546e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0122936256229877,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,2.558449058078644e-13,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,2.694172467586353e-13,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,1.989908211081845e-13,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,2.694171383384181e-13,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,1.2779937698381705e-12,286.3739624023437,294.1499938964844,289.2589111328125,288.5469665527344,291.2266845703125,288.9259338378906,285.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3213436150360386e-13,-1.0055222415445629e-17,1.3214441747875366e-13,-1.8545622936655404e-12,0.0,0.0,0.0,0.0,60.0,0.0115484669804573,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,2.558449058078644e-13,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,2.694172467586353e-13,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,1.989908211081845e-13,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,2.694171383384181e-13,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,1.2779937698381705e-12,286.3739624023437,294.1499938964844,289.2589111328125,288.5469665527344,291.2266845703125,288.9259338378906,285.2518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3213436150360386e-13,-1.0055222415445629e-17,1.3214441747875366e-13,-1.8545622936655404e-12,0.0,0.0,0.0,0.0,60.0,0.0115484669804573,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,2.558449058078644e-13,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,2.694172467586353e-13,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,1.989908211081845e-13,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,2.694171383384181e-13,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,1.2779937698381705e-12,286.3739624023437,294.1499938964844,289.2877197265625,288.5751647949219,291.2266845703125,288.9259338378906,285.251953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3213436150360386e-13,-1.0055221588265018e-17,1.3214441747875366e-13,-1.8545622936655404e-12,0.0,0.0,0.0,0.0,60.0,0.0112064601853489,-0.0,-5.066788513209878e-25,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.3175354003906,288.6043701171875,291.2266845703125,288.9259338378906,285.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-2.843297645938048e-12,-8.013900309522981e-18,2.843305669034124e-12,-4.510066365509546e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0108718099072575,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.3802490234375,288.6658020019531,291.2266845703125,288.9259338378906,285.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673633394738237e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0102042704820632,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.3802490234375,288.6658020019531,291.2266845703125,288.9259338378906,285.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673633394738237e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0102042704820632,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.4472045898437,288.7314147949219,291.2266845703125,288.9259338378906,285.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673633394738237e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0095883877947926,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.4472045898437,288.7314147949219,291.2266845703125,288.9259338378906,285.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673633394738237e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0095883877947926,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.4952087402344,288.7784423828125,291.2266845703125,288.9259338378906,285.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673633394738237e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0091921621933579,-0.0,-5.032315996659803e-35,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.5185241699219,288.80126953125,291.2266845703125,288.9259338378906,285.25225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673633394738237e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0090057160705327,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.5943298339844,288.87554931640625,291.2266845703125,288.9259338378906,285.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673633394738237e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0084631312638521,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.5943298339844,288.87554931640625,291.2266845703125,288.9259338378906,285.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673633394738237e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0084631312638521,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.63397216796875,288.9143981933594,291.2266845703125,288.9259338378906,285.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673633394738237e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0082058133557438,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.6747741699219,288.954345703125,291.2266845703125,288.9259338378906,285.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673633394738237e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0079552233219146,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.75994873046875,289.0378112792969,291.2266845703125,288.9259338378906,285.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673633394738237e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0074722645804286,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,0.0,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.0,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0,286.3739624023437,294.1499938964844,289.75994873046875,289.0378112792969,291.2266845703125,288.9259338378906,285.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673633394738237e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0074722645804286,-0.0,-0.0,0.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.050000000745058,0.0,298.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.050000000745058,0.0,298.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.050000000745058,0.0,298.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.050000000745058,0.0,298.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.050000000745058,0.0,286.3739624023437,290.2820129394531,289.8500061035156,289.12603759765625,291.2266845703125,288.9259338378906,285.2525329589844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673633394738237e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0070208595134317,-0.0,-0.0,1.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.050000000745058,0.0,298.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.050000000745058,0.0,298.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.050000000745058,0.0,298.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.050000000745058,0.0,298.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.050000000745058,0.0,286.3739624023437,290.2820129394531,289.8500061035156,289.12603759765625,291.2266845703125,288.9259338378906,285.2525329589844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.877915547674955e-13,-1.0673633394738237e-17,1.8780223415889452e-13,-1.730856668928638e-13,0.0,0.0,0.0,0.0,60.0,0.0070208595134317,-0.0,-0.0,1.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180419921875,0.6329212784767151,0.050000000745058,0.0407262593507766,298.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177673339844,0.6329212784767151,0.050000000745058,0.0428867191076278,298.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6216125488281,0.6329212784767151,0.050000000745058,0.0316759906709194,298.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61639404296875,0.6329212784767151,0.050000000745058,0.0428867153823375,298.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6164855957031,0.6329212784767151,0.050000000745058,0.203435942530632,285.4894714355469,290.22418212890625,289.8966369628906,289.1712646484375,295.44482421875,296.5740661621094,285.4285888671875,1.0,0.1097033396363258,0.0814760103821754,0.0814760103821754,1.0,1.0,-0.4340214729309082,0.0004393325361888,0.4335821270942688,-0.1318721324205398,0.0,0.0,0.0,10.218085289001465,60.0,1321.915771484375,0.0,12.244673728942873,1.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818115234375,0.6313282251358032,0.050000000745058,0.0452370233833789,298.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.6313282251358032,0.050000000745058,0.0476367622613906,298.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98199462890625,0.6313282251358032,0.050000000745058,0.0351843535900116,298.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817199707031,0.6313282251358032,0.050000000745058,0.0476367622613906,298.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817199707031,0.6313282251358032,0.050000000745058,0.2259682863950729,286.06512451171875,290.1654663085937,289.9440002441406,289.2161865234375,295.97662353515625,298.4723205566406,286.7687683105469,1.0,0.1210860386490821,0.1629520207643509,0.1629520207643509,1.0,1.0,-0.4819962680339813,0.0165052134543657,0.4654910564422607,-0.1274545490741729,0.0,0.0,0.0,12.504311561584473,60.0,2676.001953125,0.0,16.679418563842773,1.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3156433105469,0.5709272623062134,0.050000000745058,0.0456806682050228,298.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3156433105469,0.5709272623062134,0.050000000745058,0.0481039434671402,298.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3156433105469,0.5709272623062134,0.050000000745058,0.0355294086039066,298.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3156433105469,0.5709272623062134,0.050000000745058,0.0481039434671402,298.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3156433105469,0.5709272623062134,0.050000000745058,0.2281844019889831,288.41015625,290.04547119140625,290.0407409667969,289.30523681640625,296.0159912109375,298.56298828125,288.8385009765625,1.0,0.1405866295099258,0.3259040415287018,0.3259040415287018,1.0,1.0,-0.486736923456192,0.0613998696208,0.4253370761871338,-0.0839131101965904,0.0,0.0,0.0,20.029415130615234,60.0,2611.125244140625,0.0,23.18551254272461,1.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3156433105469,0.5709272623062134,0.050000000745058,0.0456806682050228,298.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3156433105469,0.5709272623062134,0.050000000745058,0.0481039434671402,298.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3156433105469,0.5709272623062134,0.050000000745058,0.0355294086039066,298.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3156433105469,0.5709272623062134,0.050000000745058,0.0481039434671402,298.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3156433105469,0.5709272623062134,0.050000000745058,0.2281844019889831,288.41015625,290.04547119140625,290.0407409667969,289.30523681640625,296.0159912109375,298.56298828125,288.8385009765625,1.0,0.1405866295099258,0.3259040415287018,0.3259040415287018,1.0,1.0,-0.486736923456192,0.0613998696208,0.4253370761871338,-0.0839131101965904,0.0,0.0,0.0,20.029415130615234,60.0,2611.125244140625,0.0,23.18551254272461,1.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.135009765625,0.549197793006897,0.050000000745058,0.045818243175745,298.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.135009765625,0.549197793006897,0.050000000745058,0.048248816281557,298.68475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.135009765625,0.549197793006897,0.050000000745058,0.0356364101171493,298.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.135009765625,0.549197793006897,0.050000000745058,0.048248816281557,298.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.135009765625,0.549197793006897,0.050000000745058,0.2288715988397598,289.21221923828125,289.9842529296875,290.0901184082031,289.3493347167969,296.0572204589844,298.60357666015625,289.58624267578125,1.0,0.14897321164608,0.407380074262619,0.407380074262619,1.0,1.0,-0.4882032573223114,0.0994652211666107,0.3887380361557007,-0.0463771261274814,0.0,0.0,0.0,23.70108222961425,60.0,2382.447998046875,0.0,26.331693649291992,1.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8609313964844,0.5324310064315796,0.050000000745058,0.0459494553506374,298.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8609313964844,0.5324310064315796,0.050000000745058,0.048386987298727,298.667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8609313964844,0.5324310064315796,0.050000000745058,0.0357384644448757,298.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8609313964844,0.5324310064315796,0.050000000745058,0.048386987298727,298.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8609313964844,0.5324310064315796,0.050000000745058,0.2295270413160324,289.9305419921875,289.9222717285156,290.1401062011719,289.3931884765625,296.01470947265625,298.6082458496094,290.2738037109375,1.0,0.1565194427967071,0.5259040594100952,0.5259040594100952,0.9985397458076476,1.0,-0.4896009266376495,0.1549580693244934,0.3346428573131561,0.0085325557738542,0.0,0.0,0.0,27.217140197753903,60.0,2150.54638671875,0.0,29.355772018432617,1.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5170593261719,0.5195742249488831,0.050000000745058,0.0460730493068695,298.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5170593261719,0.5195742249488831,0.050000000745058,0.0485171414911747,298.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5170593261719,0.5195742249488831,0.050000000745058,0.0358345955610275,298.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5170593261719,0.5195742249488831,0.050000000745058,0.0485171414911747,298.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5170593261719,0.5195742249488831,0.050000000745058,0.2301444262266159,290.5788879394531,289.8594970703125,290.19073486328125,289.4367370605469,295.4093933105469,298.5759582519531,290.8703918457031,1.0,0.1632830053567886,0.6444835662841797,0.6444835662841797,0.9970788359642028,1.0,-0.4909177720546722,0.1915586590766906,0.2993591427803039,0.0446559451520442,0.0,0.0,0.0,30.52691650390625,60.0,1814.876953125,-0.0,32.223148345947266,1.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614318847656,0.5096328258514404,0.050000000745058,0.046188298612833,298.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614318847656,0.5096328258514404,0.050000000745058,0.0486385002732276,298.6455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614318847656,0.5096328258514404,0.050000000745058,0.0359242334961891,298.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614318847656,0.5096328258514404,0.050000000745058,0.0486385002732276,298.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614318847656,0.5096328258514404,0.050000000745058,0.230720117688179,291.1114196777344,289.7960510253906,290.24188232421875,289.47998046875,295.0738830566406,298.5350036621094,291.3419494628906,1.0,0.1693306267261505,0.7629520297050476,0.7629520297050476,0.995619297027588,1.0,-0.4921448528766632,0.2072158008813858,0.2849290370941162,0.0599506609141826,0.0,0.0,0.0,33.6107292175293,60.0,1492.247802734375,-0.0,34.91413116455078,1.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5573425292969,0.5009410381317139,0.050000000745058,0.0463076047599315,298.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5573425292969,0.5009410381317139,0.050000000745058,0.0487641394138336,298.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5573425292969,0.5009410381317139,0.050000000745058,0.0360170267522335,298.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5573425292969,0.5009410381317139,0.050000000745058,0.0487641394138336,298.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5573425292969,0.5009410381317139,0.050000000745058,0.2313160747289657,291.5980834960937,289.7236328125,290.30029296875,289.5284423828125,294.9531555175781,298.501220703125,291.7962646484375,1.0,0.1753560006618499,0.8966426849365234,0.8966426849365234,0.9939722418785096,1.0,-0.4934171140193939,0.2137521207332611,0.2796649932861328,0.0661498680710792,0.0,0.0,0.0,36.80189895629883,60.0,1233.7099609375,-0.0,37.71567916870117,1.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
