time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166200,298.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.89794921875,0.4955236613750458,0.050000000745058,0.0463920459151268,298.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.89794921875,0.4955236613750458,0.050000000745058,0.0488530583679676,298.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.89794921875,0.4955236613750458,0.050000000745058,0.0360827036201953,298.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.89794921875,0.4955236613750458,0.050000000745058,0.0488530583679676,298.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.89794921875,0.4955236613750458,0.050000000745058,0.23173788189888,291.9352111816406,289.6670837402344,290.3459167480469,289.5656433105469,294.92626953125,298.4833679199219,292.118896484375,1.0,0.1794883906841278,1.0,1.0,0.992698848247528,1.0,-0.4943169057369232,0.2158805429935455,0.2784363627433777,0.0680520832538604,0.0,0.0,0.0,39.06012344360352,60.0,1086.803955078125,-0.0,39.70744705200195,1.0,281.9220275878906,283.9254455566406,293.6437072753906,295.1770324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-3.2835477656466205e-21,-1.6417738828233102e-21,-1.6417738828233102e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5212707519531,0.4879011809825897,0.050000000745058,0.046523343771696,298.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5212707519531,0.4879011809825897,0.050000000745058,0.048991322517395,298.6213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5212707519531,0.4879011809825897,0.050000000745058,0.0361848250031471,298.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5212707519531,0.4879011809825897,0.050000000745058,0.048991322517395,298.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5212707519531,0.4879011809825897,0.050000000745058,0.232393741607666,289.1776428222656,289.5673217773437,290.42633056640625,289.6299743652344,294.7527770996094,298.45977783203125,287.306396484375,1.0,0.1857264786958694,1.0,1.0,0.6909183859825134,1.0,-0.4957159757614136,0.2330728769302368,0.2626430988311767,0.0848306193947792,0.2596542537212372,0.2596542537212372,0.0,42.57334518432617,60.0,9985.6103515625,-0.0,42.82342529296875,1.0,282.3934936523437,287.1253356933594,294.90411376953125,296.026123046875,293.1499938964844,293.1499938964844,283.1499938964844,2742.953857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3579137027263641,1.0,0.0,0.0,0.8342229723930359,0.8342251181602478,4.919115070833868e-08,4.260844707489014,4.260834693908691,9.829207556322215e-06,0.0,0.0,-0.0,4933.91845703125,0.0,20.05326461791992,1894.7388916015625,0.0,206.6501922607422,0.2184013277292251,1.0,0.0,3.0,1.0,0.0
18166320,298.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8802185058594,0.485852301120758,0.050000000745058,0.0465605743229389,298.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8802185058594,0.485852301120758,0.050000000745058,0.049030527472496,298.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8802185058594,0.485852301120758,0.050000000745058,0.0362137779593467,298.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8802185058594,0.485852301120758,0.050000000745058,0.049030527472496,298.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8802185058594,0.485852301120758,0.050000000745058,0.2325797080993652,287.5643615722656,289.1657409667969,290.45196533203125,289.650146484375,294.4998779296875,298.4485778808594,286.6037292480469,1.0,0.1874640136957168,1.0,1.0,0.5956193208694458,1.0,-0.4961126148700714,0.2552016079425812,0.2409110069274902,0.1067648604512214,5.551115123125783e-17,5.551115123125783e-17,0.0,43.571773529052734,48.0,4331.0888671875,-0.0,43.71471786499024,1.0,282.4722595214844,286.2944641113281,294.66571044921875,295.57135009765625,293.1499938964844,293.1499938964844,283.1499938964844,14476.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364612102508545,1.0,0.0,0.0,0.1693580001592636,0.1749963015317917,3.377313539942861e-09,4.264942646026611,4.264933109283447,9.794302968657576e-06,0.0,0.0,-0.0,882.2764282226562,0.0,5.494376659393311,1895.3033447265625,0.0,345.42242431640625,0.2003013491630554,1.0,0.0,3.0,1.0,0.0
18166380,298.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.27593994140625,0.4836767315864563,0.050000000745058,0.0466006360948085,298.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.27593994140625,0.4836767315864563,0.050000000745058,0.0490727163851261,298.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.27593994140625,0.4836767315864563,0.050000000745058,0.0362449400126934,298.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.27593994140625,0.4836767315864563,0.050000000745058,0.0490727163851261,298.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.27593994140625,0.4836767315864563,0.050000000745058,0.2327798306941986,287.3258361816406,288.68365478515625,290.5599365234375,289.7334289550781,291.3879699707031,298.3973999023437,287.59552001953125,1.0,0.1889363080263137,1.0,1.0,0.1985397636890411,1.0,-0.4965399503707886,0.4606637358665466,0.0358762070536613,0.3111926019191742,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67208862304688,36.0,2334.055908203125,-0.0,44.729148864746094,1.0,282.4950256347656,286.37957763671875,292.8410949707031,293.28985595703125,293.1499938964844,293.1499938964844,283.1499938964844,16091.8505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483100175857544,1.0,0.0,0.0,1.458308815927012e-05,0.3644434511661529,2.7654126818349445e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.611447027651593e-05,0.0,12.374616622924805,1895.43701171875,0.0,371.1006774902344,0.2167002707719802,1.0,0.0,3.0,1.0,0.0
18166440,298.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.27593994140625,0.4836767315864563,0.050000000745058,0.0466006360948085,298.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.27593994140625,0.4836767315864563,0.050000000745058,0.0490727163851261,298.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.27593994140625,0.4836767315864563,0.050000000745058,0.0362449400126934,298.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.27593994140625,0.4836767315864563,0.050000000745058,0.0490727163851261,298.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.27593994140625,0.4836767315864563,0.050000000745058,0.2327798306941986,287.3258361816406,288.68365478515625,290.5599365234375,289.7334289550781,291.3879699707031,298.3973999023437,287.59552001953125,1.0,0.1889363080263137,1.0,1.0,0.1985397636890411,1.0,-0.4965399503707886,0.4606637358665466,0.0358762070536613,0.3111926019191742,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67208862304688,36.0,2334.055908203125,-0.0,44.729148864746094,1.0,282.4950256347656,286.37957763671875,292.8410949707031,293.28985595703125,293.1499938964844,293.1499938964844,283.1499938964844,16091.8505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483100175857544,1.0,0.0,0.0,1.458308815927012e-05,0.3644434511661529,2.7654126818349445e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.611447027651593e-05,0.0,12.374616622924805,1895.43701171875,0.0,371.1006774902344,0.2167002707719802,1.0,0.0,3.0,1.0,0.0
18166500,298.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7787780761719,0.4849127531051636,0.050000000745058,0.0465778075158596,298.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7787780761719,0.4849127531051636,0.050000000745058,0.0490486770868301,298.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7787780761719,0.4849127531051636,0.050000000745058,0.0362271852791309,298.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7787780761719,0.4849127531051636,0.050000000745058,0.0490486770868301,298.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7787780761719,0.4849127531051636,0.050000000745058,0.2326658070087433,287.8251342773437,288.6268615722656,290.61456298828125,289.7746276855469,290.6463928222656,298.3784484863281,288.0426330566406,1.0,0.1877484321594238,1.0,1.0,0.0,1.0,-0.4962968826293945,0.4962952136993408,1.6545859580219258e-06,0.3467134237289428,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06719970703125,36.0,1761.645751953125,-0.0,44.1967658996582,1.0,282.4949951171875,286.37957763671875,292.2914733886719,292.5858154296875,293.1499938964844,293.1499938964844,283.1499938964844,16557.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3680082261562347,1.0,0.0,0.0,1.46972706716042e-05,0.4172268807888031,2.787037907316797e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.54985058947932e-05,0.0,14.69029140472412,1895.4371337890625,0.0,222.52378845214844,0.2223400324583053,1.0,0.0,3.0,1.0,0.0
18166560,298.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2040405273437,0.4873796999454498,0.050000000745058,0.0465327426791191,298.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2040405273437,0.4873796999454498,0.050000000745058,0.049001220613718,298.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2040405273437,0.4873796999454498,0.050000000745058,0.0361921340227127,298.03125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2040405273437,0.4873796999454498,0.050000000745058,0.049001220613718,298.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2040405273437,0.4873796999454498,0.050000000745058,0.2324406951665878,288.24383544921875,288.2215881347656,290.6695861816406,289.81549072265625,290.93505859375,298.3640441894531,288.4399719238281,1.0,0.185480311512947,1.0,1.0,0.199633851647377,1.0,-0.4958019256591797,0.4665786027908325,0.0292233265936374,0.3172417283058166,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85732269287109,25.0,1423.313720703125,-0.0,43.114166259765625,1.0,282.49493408203125,286.37957763671875,292.0035400390625,292.14501953125,293.1499938964844,293.1499938964844,283.1499938964844,16939.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2671475708484649,1.0,0.0,0.0,1.5044117390061729e-05,0.4505805373191833,2.852810490009544e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.517606819514185e-05,0.0,16.312864303588867,1895.4371337890625,0.0,0.0,0.2264639735221862,1.0,0.0,3.0,1.0,0.0
18166620,298.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588806152344,0.5003024339675903,0.050000000745058,0.0463169999420642,298.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588806152344,0.5003024339675903,0.050000000745058,0.0487740337848663,298.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8347473144531,0.7189009785652161,0.1801657080650329,0.0970050394535064,298.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588806152344,0.5003024339675903,0.050000000745058,0.0487740337848663,298.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588806152344,0.5003024339675903,0.050000000745058,0.2313630133867263,288.8083801269531,288.149658203125,290.7461242675781,289.87139892578125,292.9464111328125,298.3504943847656,289.0252990722656,1.0,0.1818932145833969,1.0,1.0,0.4750222563743591,1.0,-0.5666082501411438,0.3714646995067596,0.1951435357332229,0.2060967534780502,5.551115123125783e-17,5.551115123125783e-17,0.0,37.629337310791016,25.0,1428.3968505859375,-0.0,46.63272476196289,1.0,282.4948425292969,286.37957763671875,291.86346435546875,291.92889404296875,293.1499938964844,293.1499938964844,283.1499938964844,17335.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1231579855084419,1.0,0.0,0.0,1.539601908007171e-05,0.4765483140945434,2.919541507422768e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.502099571051076e-05,0.0,17.72372055053711,1895.4371337890625,0.0,0.0,0.230240911245346,1.0,0.0,3.0,1.0,0.0
18166680,298.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0754089355469,0.506995439529419,0.050000000745058,0.0462221726775169,298.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0754089355469,0.506995439529419,0.050000000745058,0.0486741736531257,298.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2015380859375,0.7850677371025085,0.1797077506780624,0.1226206719875335,298.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0754089355469,0.506995439529419,0.050000000745058,0.0486741736531257,298.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0754089355469,0.506995439529419,0.050000000745058,0.2308893203735351,289.1473388671875,287.7801513671875,290.78076171875,289.8963317871094,294.07000732421875,298.32476806640625,289.40191650390625,1.0,0.1801563203334808,1.0,1.0,0.5989015102386475,1.0,-0.5964639186859131,0.3143605887889862,0.2821033298969269,0.1434339433908462,5.551115123125783e-17,5.551115123125783e-17,0.0,35.3436279296875,25.0,1679.744384765625,-0.0,47.92867660522461,1.0,282.49481201171875,286.37957763671875,291.7915954589844,291.8536071777344,293.1499938964844,293.1499938964844,283.1499938964844,17470.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0478801503777504,1.0,0.0,0.0,1.551528839627281e-05,0.4835034310817718,2.942158235791359e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.4941156627610326e-05,0.0,18.139034271240234,1895.4371337890625,0.0,0.0,0.2314052283763885,1.0,0.0,3.0,1.0,0.0
18166740,298.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4000549316406,0.5330958366394043,0.1572549492120742,0.0459430143237113,298.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9557800292969,0.766514003276825,0.1604323089122772,0.135228618979454,298.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86474609375,0.8301765322685242,0.1810050010681152,0.1269887834787368,298.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4000549316406,0.5330958366394043,0.050000000745058,0.0483802035450935,298.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4000549316406,0.5330958366394043,0.050000000745058,0.2294948548078537,288.05242919921875,287.7016296386719,290.874267578125,289.9626159667969,295.00799560546875,298.24365234375,287.17498779296875,1.0,0.1785007566213607,1.0,1.0,0.9309280514717102,1.0,-0.7032421827316284,0.3060181736946106,0.3972240090370178,0.114496611058712,0.0134606761857867,0.0134606761857867,0.0,28.83921813964844,25.0,8708.3125,-0.0,54.25017166137695,1.0,282.8365783691406,286.98876953125,292.4974975585937,293.15087890625,293.1499938964844,293.1499938964844,283.1499938964844,19955.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6083852648735046,0.6357837915420532,2.4697378364635373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.90869140625,0.0,32.716548919677734,1895.4371337890625,0.0,0.0,0.2605220079421997,1.0,0.0,3.0,1.0,0.0
18166800,298.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5602111816406,0.678837239742279,0.158303678035736,0.0822242647409439,298.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.279052734375,0.8089720010757446,0.1593077927827835,0.1463838666677475,298.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.25,0.8512600660324097,0.1808928847312927,0.1270315796136856,298.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941833496094,0.550143301486969,0.050000000745058,0.0482409298419952,298.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939697265625,0.5518779754638672,0.1477739065885543,0.2305737882852554,287.3519897460937,287.3599548339844,290.8932800292969,289.9759216308594,295.03582763671875,298.2225646972656,287.1267395019531,1.0,0.1790233850479126,1.0,1.0,0.998169243335724,1.0,-0.7612367868423462,0.3289994597434997,0.4322373569011688,0.1254050135612487,5.551115123125783e-17,5.551115123125783e-17,0.0,25.852752685546875,45.0,5160.0849609375,-0.0,58.53249740600586,1.0,282.855224609375,286.7843933105469,292.7089233398437,293.0975341796875,293.1499938964844,293.1499938964844,283.1499938964844,22071.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.198919802904129,0.3045860528945923,3.9865724055232485e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1401.622314453125,0.0,14.517218589782717,1895.4371337890625,0.0,0.0,0.2488612681627273,1.0,0.0,3.0,1.0,0.0
18166860,298.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7479248046875,0.8832504749298096,0.16049425303936,0.0945017859339714,298.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7525939941406,0.8832504749298096,0.1655280292034149,0.0995149239897728,298.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.75390625,0.8832504749298096,0.1985820084810257,0.0735013931989669,297.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7054748535156,0.980383276939392,0.1424419432878494,0.1333311647176742,297.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.70172119140625,0.8832504749298096,0.146813154220581,0.4720549285411834,287.6927795410156,286.9615478515625,291.0069885253906,290.0542297363281,295.0467224121094,298.193115234375,287.5624389648437,1.0,0.1961078643798828,1.0,1.0,0.8693227767944336,1.0,-1.077309489250183,0.4725019931793213,0.6048074960708618,0.2071164399385452,0.6029430627822876,0.6029430627822876,0.0,14.327000617980955,65.0,10855.7216796875,-0.0,94.52498626708984,1.0,282.98748779296875,287.27911376953125,293.3148803710937,293.8402709960937,293.1499938964844,293.1499938964844,283.1499938964844,16426.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0403351634740829,1.0,0.0,0.0,0.6755151152610779,0.6910690069198608,3.0448340737621045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.01416015625,0.0,31.94504737854004,1895.4371337890625,0.0,0.0,0.2643350958824157,1.0,0.0,3.0,1.0,0.0
18166920,298.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7479248046875,0.8832504749298096,0.16049425303936,0.0945017859339714,298.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7525939941406,0.8832504749298096,0.1655280292034149,0.0995149239897728,298.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.75390625,0.8832504749298096,0.1985820084810257,0.0735013931989669,297.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7054748535156,0.980383276939392,0.1424419432878494,0.1333311647176742,297.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.70172119140625,0.8832504749298096,0.146813154220581,0.4720549285411834,287.6927795410156,286.9615478515625,291.0069885253906,290.0542297363281,295.0467224121094,298.193115234375,287.5624389648437,1.0,0.1961078643798828,1.0,1.0,0.8693227767944336,1.0,-1.077309489250183,0.4725019931793213,0.6048074960708618,0.2071164399385452,0.6029430627822876,0.6029430627822876,0.0,14.327000617980955,65.0,10855.7216796875,-0.0,94.52498626708984,1.0,282.98748779296875,287.27911376953125,293.3148803710937,293.8402709960937,293.1499938964844,293.1499938964844,283.1499938964844,16426.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0403351634740829,1.0,0.0,0.0,0.6755151152610779,0.6910690069198608,3.0448340737621045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.01416015625,0.0,31.94504737854004,1895.4371337890625,0.0,0.0,0.2643350958824157,1.0,0.0,3.0,1.0,0.0
18166980,297.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4020080566406,0.8891202211380005,0.15913887321949,0.098460778594017,297.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4020080566406,0.8891202211380005,0.1690382063388824,0.1036839410662651,298.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4020080566406,0.8891202211380005,0.2074650526046753,0.0765806064009666,297.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.406005859375,0.9675649404525756,0.136769101023674,0.130662053823471,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.9581514596939088,0.1453818827867508,0.6023598909378052,287.40509033203125,286.88885498046875,291.1205444335937,290.1305236816406,294.9298400878906,298.1002197265625,287.2927551269531,1.0,0.2194791734218597,1.0,1.0,0.7417263984680176,1.0,-1.21415376663208,0.5518718957901001,0.66228187084198,0.2636982202529907,0.7047892808914185,0.7047892808914185,0.0,16.511371612548828,65.0,14177.1416015625,-0.0,135.6827850341797,1.0,283.0757141113281,286.8178405761719,294.3447570800781,295.0516357421875,293.1499938964844,293.1499938964844,283.1499938964844,9816.2412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3002288341522217,1.0,0.0,0.0,1.0577892065048218,1.058122158050537,7.466063323136042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.61328125,0.0,52.0864372253418,1895.4371337890625,0.0,116.47381591796876,0.3019779026508331,1.0,0.0,3.0,1.0,0.0
18167040,297.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.39654541015625,0.8891170620918274,0.159146562218666,0.0984585657715797,297.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39654541015625,0.8891170620918274,0.1690806001424789,0.1036816090345382,298.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.39654541015625,0.8891170620918274,0.207548514008522,0.0765788853168487,297.7689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.39874267578125,0.9674750566482544,0.1367420256137848,0.1306238919496536,297.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3979187011719,0.9589560627937316,0.1453532427549362,0.6037898063659668,287.3961181640625,286.5852966308594,291.12164306640625,290.1312866210937,294.9281921386719,298.0994567871094,287.27459716796875,1.0,0.2197500020265579,1.0,1.0,0.7404763102531433,1.0,-1.2158172130584717,0.5529450178146362,0.6628721952438354,0.2644440233707428,0.9044588804244996,0.9044588804244996,0.0,16.535459518432617,85.0,14248.2158203125,-0.0,136.1974639892578,1.0,283.07647705078125,286.7991943359375,294.3429870605469,295.0694274902344,293.1499938964844,293.1499938964844,283.1499938964844,9613.3076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3023264706134796,1.0,0.0,0.0,1.06992769241333,1.0702346563339231,7.63839764772456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.23193359375,0.0,52.95114517211914,1895.4371337890625,0.0,119.88892364501952,0.303219586610794,1.0,0.0,3.0,1.0,0.0
18167100,297.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6698303222656,0.8991906642913818,0.1589011400938034,0.1056113690137863,297.953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6698303222656,0.8991906642913818,0.1707110852003097,0.1112138628959655,298.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6698303222656,0.8991906642913818,0.2109349220991134,0.082142174243927,297.7133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.656982421875,0.9508687257766724,0.1352009177207946,0.1290494054555893,297.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6531066894531,0.970426082611084,0.1429865062236786,0.6491873860359192,286.6391906738281,286.5541687011719,291.1792907714844,290.1693115234375,294.8162536621094,298.0570373535156,286.5895080566406,1.0,0.2346109300851822,1.0,1.0,0.6760531067848206,1.0,-1.3038671016693115,0.6156002283096313,0.6882668137550354,0.3095338046550751,0.5615164637565613,0.5615164637565613,0.0,18.31238555908203,85.0,15166.75390625,-0.0,165.00784301757812,1.0,283.1109313964844,286.0238342285156,294.3661193847656,295.4894104003906,293.1499938964844,293.1499938964844,283.1499938964844,12684.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219475090503692,1.0,0.0,0.0,1.242809772491455,1.242818832397461,1.0306298747764232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.2607421875,0.0,82.20533752441406,1895.4371337890625,0.0,316.1496276855469,0.3376994132995605,1.0,0.0,3.0,1.0,0.0
18167160,297.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74188232421875,0.9679781198501588,0.1543475240468979,0.1408924162387848,297.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74237060546875,0.9681258797645568,0.1695793122053146,0.1484350860118866,298.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7399597167969,0.9243085384368896,0.2121444791555404,0.0967009514570236,297.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7411193847656,0.915765106678009,0.1341410130262375,0.1278149485588073,297.71875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7426452636719,0.9349216222763062,0.1410026401281356,0.6395473480224609,286.7497253417969,286.2316589355469,291.23712158203125,290.20703125,294.3773498535156,298.00115966796875,286.767822265625,1.0,0.2510268092155456,1.0,1.0,0.5408424735069275,1.0,-1.3938976526260376,0.7565146684646606,0.6373830437660217,0.4332307875156402,0.8881514668464661,0.8881514668464661,0.0,21.014301300048828,105.0,15669.5771484375,-0.0,202.19406127929688,1.0,283.1280822753906,286.16326904296875,294.12896728515625,295.3296813964844,293.1499938964844,293.1499938964844,283.1499938964844,13016.2119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5017682909965515,1.0,0.0,0.0,1.2452765703201294,1.2452811002731323,1.0347253009967973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.248046875,0.0,83.41392517089844,1895.4371337890625,0.0,512.3760986328125,0.3474752306938171,1.0,0.0,3.0,1.0,0.0
18167220,297.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.8495295643806458,0.1486451476812362,0.1346619129180908,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1086730957031,0.880111813545227,0.1657721996307373,0.1577478945255279,297.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007080078125,0.954481840133667,0.2065106183290481,0.1454400569200515,297.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165466308594,0.8202241063117981,0.1335337311029434,0.1268015205860138,297.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1149597167969,0.8311771750450134,0.1390656381845474,0.6276835799217224,286.0983581542969,285.9009094238281,291.3532409667969,290.281494140625,292.4984741210937,297.8710632324219,286.0249328613281,1.0,0.2834208309650421,1.0,1.0,0.2704212367534637,1.0,-1.51982319355011,1.260575771331787,0.2592474222183227,0.8867661952972412,0.829179048538208,0.829179048538208,0.0,29.53795051574707,108.0,16816.04296875,-0.0,260.0477905273437,1.0,283.1453857421875,285.5806884765625,293.7045593261719,295.03717041015625,293.1499938964844,293.1499938964844,283.1499938964844,14947.1298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855949521064758,1.0,0.0,0.0,1.5780457258224487,1.5780515670776367,1.661623230120313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.404296875,0.0,150.48272705078125,1895.4371337890625,0.0,851.73828125,0.4147752523422241,1.0,0.0,3.0,1.0,0.0
18167280,297.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.112548828125,0.8495295643806458,0.1486451476812362,0.1346619129180908,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1086730957031,0.880111813545227,0.1657721996307373,0.1577478945255279,297.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007080078125,0.954481840133667,0.2065106183290481,0.1454400569200515,297.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165466308594,0.8202241063117981,0.1335337311029434,0.1268015205860138,297.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1149597167969,0.8311771750450134,0.1390656381845474,0.6276835799217224,286.0983581542969,285.9009094238281,291.3532409667969,290.281494140625,292.4984741210937,297.8710632324219,286.0249328613281,1.0,0.2834208309650421,1.0,1.0,0.2704212367534637,1.0,-1.51982319355011,1.260575771331787,0.2592474222183227,0.8867661952972412,0.829179048538208,0.829179048538208,0.0,29.53795051574707,108.0,16816.04296875,-0.0,260.0477905273437,1.0,283.1453857421875,285.5806884765625,293.7045593261719,295.03717041015625,293.1499938964844,293.1499938964844,283.1499938964844,14947.1298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855949521064758,1.0,0.0,0.0,1.5780457258224487,1.5780515670776367,1.661623230120313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.404296875,0.0,150.48272705078125,1895.4371337890625,0.0,851.73828125,0.4147752523422241,1.0,0.0,3.0,1.0,0.0
18167340,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8483581542969,0.6952286958694458,0.1444738805294037,0.1323581337928772,297.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8468933105469,0.723034143447876,0.1628274917602539,0.1564822942018509,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8447570800781,0.7745628952980042,0.2026506662368774,0.143309399485588,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497314453125,0.6725820302963257,0.1317785531282425,0.1269762068986892,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492126464844,0.6807301640510559,0.1361435204744339,0.6231639981269836,285.844482421875,285.8619689941406,291.4677124023437,290.3533630371094,291.4623413085937,297.75933837890625,285.83251953125,1.0,0.3032455444335937,1.0,1.0,0.0047557270154356,1.0,-1.4189553260803225,1.4189468622207642,8.515110494045075e-06,1.08899986743927,0.7537523508071899,0.7537523508071899,0.0,60.80507278442383,108.0,17882.21484375,-0.0,309.7424011230469,1.0,283.1492004394531,285.4735717773437,293.4441223144531,294.7736511230469,293.1499938964844,293.1499938964844,283.1499938964844,13954.0615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973923802375793,1.0,0.0,0.0,1.842968225479126,1.84297513961792,2.2663608945094893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.42578125,0.0,215.4045562744141,1895.4371337890625,0.0,914.38427734375,0.4697891771793365,1.0,0.0,3.0,1.0,0.0
18167400,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454895019531,0.6942812204360962,0.1444313824176788,0.132319763302803,297.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441467285156,0.7222017049789429,0.1628000736236572,0.1564590781927108,297.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421936035156,0.7736066579818726,0.2026374787092209,0.1432939022779464,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84674072265625,0.6717231273651123,0.1317572593688964,0.1269650608301162,297.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.84625244140625,0.6798191666603088,0.136104017496109,0.6230232119560242,285.8419494628906,285.59326171875,291.46978759765625,290.3546447753906,291.46466064453125,297.7577819824219,285.8314819335937,1.0,0.3035809993743896,1.0,1.0,0.0,1.0,-1.4186798334121704,1.4186749458312988,4.951215032633627e-06,1.0887837409973145,0.9309824109077454,0.9309824109077454,0.0,61.13166427612305,96.0,17877.525390625,-0.0,310.4075927734375,1.0,283.14923095703125,285.4729309082031,293.4416198730469,294.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,14101.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973203778266907,1.0,0.0,0.0,1.8422160148620603,1.8422229290008545,2.2645112096597586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.2431640625,0.0,215.7398223876953,1895.4371337890625,0.0,913.9893188476562,0.4699532389640808,1.0,0.0,3.0,1.0,0.0
18167460,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6714172363281,0.6679455041885376,0.1432547569274902,0.1311824917793274,297.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6702880859375,0.6971909999847412,0.1621832251548767,0.1558866798877716,297.7792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6686096191406,0.7486719489097595,0.2031221538782119,0.1434311270713806,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723327636719,0.6483575105667114,0.1311230659484863,0.1265677809715271,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6720275878906,0.6544067859649658,0.1346674859523773,0.6173503398895264,285.66845703125,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.68914794921875,285.6551208496094,1.0,0.3133968710899353,1.0,1.0,0.0,1.0,-1.4095005989074707,1.409498929977417,1.6554329249629518e-06,1.081413507461548,0.9312505722045898,0.9312505722045898,0.0,71.41374969482422,96.0,18767.09375,-0.0,330.9753723144531,1.0,283.1498718261719,285.2791748046875,293.40606689453125,294.73516845703125,293.1499938964844,293.1499938964844,283.1499938964844,11306.7900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923222303390503,1.0,0.0,0.0,2.1244075298309326,2.124415397644043,3.011403748587327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.66650390625,0.0,298.4200439453125,1895.4371337890625,0.0,886.9498291015625,0.5283063054084778,1.0,0.0,3.0,1.0,0.0
18167520,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481018066406,0.6652881503105164,0.1431756466627121,0.1310941725969314,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471862792969,0.6945199966430664,0.1621875613927841,0.1558830440044403,297.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457824707031,0.7463817000389099,0.2033855617046356,0.1435948461294174,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.6460191607475281,0.1310791969299316,0.1265382021665573,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64862060546875,0.6517622470855713,0.1344798952341079,0.6165443658828735,285.6456298828125,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.6778259277344,285.6343078613281,1.0,0.314572125673294,1.0,1.0,0.0,1.0,-1.4085829257965088,1.408581256866455,1.6534689848413109e-06,1.0806732177734375,0.9285447001457214,0.9285447001457214,0.0,72.64720916748047,84.0,18850.4375,-0.0,333.5089111328125,1.0,283.14990234375,285.256591796875,293.4100952148437,294.73809814453125,293.1499938964844,293.1499938964844,283.1499938964844,11715.7236328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911708474159241,1.0,0.0,0.0,2.1548268795013428,2.154834985733032,3.098261913692113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.83349609375,0.0,311.7895202636719,1895.4371337890625,0.0,880.8280029296875,0.5387814044952393,1.0,0.0,3.0,1.0,0.0
18167580,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5845642089844,0.6600412726402283,0.1431651562452316,0.1310155689716339,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58380126953125,0.689268171787262,0.1624106764793396,0.1560452133417129,297.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826416015625,0.7422690987586975,0.2044667303562164,0.1442899256944656,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851745605469,0.6413679718971252,0.13108991086483,0.1265453100204467,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849914550781,0.6462744474411011,0.134053498506546,0.6145516633987427,285.5825500488281,285.55096435546875,291.6460266113281,290.4625549316406,291.6413879394531,297.6458740234375,285.57330322265625,1.0,0.3170891106128692,1.0,1.0,0.0,1.0,-1.4071320295333862,1.407130479812622,1.6503564665981685e-06,1.0794919729232788,0.9145965576171876,0.9145965576171876,0.0,75.30154418945312,84.0,19160.19921875,-0.0,339.1939697265625,1.0,283.14996337890625,285.1871643066406,293.438232421875,294.7699890136719,293.1499938964844,293.1499938964844,283.1499938964844,13227.6240234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5881508588790894,1.0,0.0,0.0,2.261075973510742,2.261085033416748,3.411329601021862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.98681640625,0.0,361.7424011230469,1895.4371337890625,0.0,864.9585571289062,0.5623630881309509,1.0,0.0,3.0,1.0,0.0
18167640,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54364013671875,0.6585265398025513,0.1434274464845657,0.1311674416065216,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5431823730469,0.6878995895385742,0.1628710180521011,0.1564048528671264,297.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5425109863281,0.7418025135993958,0.2057710289955139,0.1451398581266403,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54400634765625,0.6399708986282349,0.1312854290008545,0.1266818344593048,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439147949219,0.6442099809646606,0.1338526904582977,0.6133622527122498,285.54248046875,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.6197509765625,285.5372314453125,1.0,0.318016767501831,1.0,1.0,0.0,1.0,-1.407500982284546,1.4074993133544922,1.6511238527527894e-06,1.0797683000564575,0.902382791042328,0.902382791042328,0.0,76.28120422363281,72.0,19389.431640625,-0.0,341.71319580078125,1.0,283.1499938964844,285.14520263671875,293.47808837890625,294.8153076171875,293.1499938964844,293.1499938964844,283.1499938964844,14498.6904296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586513102054596,1.0,0.0,0.0,2.3313589096069336,2.3313686847686768,3.626699935921353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.5966796875,0.0,398.6183471679688,1895.4371337890625,0.0,856.4654541015625,0.5829812288284302,1.0,0.0,3.0,1.0,0.0
18167700,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.6596898436546326,0.1438954323530197,0.131486028432846,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51251220703125,0.689384400844574,0.163526639342308,0.1569235175848007,297.694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119323730469,0.7440102100372314,0.2072759568691253,0.1461184024810791,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132141113281,0.6409315466880798,0.1316344887018203,0.1269281208515167,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.6445841193199158,0.1338235735893249,0.61277836561203,285.5119323730469,285.52313232421875,291.7619323730469,290.53192138671875,291.75732421875,297.5971069335937,285.5074768066406,1.0,0.3177293539047241,1.0,1.0,0.0,1.0,-1.4092742204666138,1.40927255153656,1.6548866597076994e-06,1.0811684131622314,0.8900044560432434,0.8900044560432434,0.0,75.97135925292969,72.0,19652.251953125,-0.0,341.8026733398437,1.0,283.1499938964844,285.1075439453125,293.5250244140625,294.8736877441406,293.1499938964844,293.1499938964844,283.1499938964844,15896.2333984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5864549875259399,1.0,0.0,0.0,2.4068410396575928,2.406851530075073,3.865343956022116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.94140625,0.0,440.7917175292969,1895.4371337890625,0.0,856.16552734375,0.5993232131004333,1.0,0.0,3.0,1.0,0.0
18167760,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947509765625,0.6630510091781616,0.1445060670375824,0.1319166719913482,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945678710937,0.6932034492492676,0.1643202602863311,0.1575520187616348,297.6756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942932128906,0.7484250664710999,0.2089007943868637,0.1471678614616394,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949035644531,0.6438524127006531,0.1320990622043609,0.1272566020488739,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.494873046875,0.6469808220863342,0.1339315921068191,0.6126888394355774,285.4942932128906,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5775451660156,285.4923400878906,1.0,0.316440999507904,1.0,1.0,0.0,1.0,-1.4120913743972778,1.412089705467224,1.6608880741841858e-06,1.083404541015625,0.8828992247581482,0.8828992247581482,0.0,74.61051940917969,60.0,19861.466796875,-0.0,339.8565368652344,1.0,283.1499938964844,285.0865478515625,293.5719909667969,294.9322509765625,293.1499938964844,293.1499938964844,283.1499938964844,16930.693359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.587725818157196,1.0,0.0,0.0,2.4555790424346924,2.455590009689331,4.023474104997149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.01806640625,0.0,470.04925537109375,1895.4371337890625,0.0,862.7467651367188,0.6086836457252502,1.0,0.0,3.0,1.0,0.0
18167820,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942321777344,0.6754128932952881,0.146040990948677,0.1330072432756424,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942321777344,0.7065794467926025,0.1662117838859558,0.1590394973754882,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942321777344,0.7630840539932251,0.2124086618423462,0.1494035720825195,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942321777344,0.6548392176628113,0.1332941055297851,0.1280982047319412,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942321777344,0.6570153832435608,0.1344629079103469,0.6136295795440674,285.4942321777344,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5455627441406,285.4942321777344,1.0,0.3116219341754913,1.0,1.0,0.0,1.0,-1.4200085401535034,1.4200068712234497,1.677842305980448e-06,1.0897008180618286,0.9004648923873901,0.9004648923873901,0.0,69.58702087402344,48.0,20243.41796875,-0.0,331.4397888183594,1.0,283.1499938964844,285.0771179199219,293.6564025878906,295.0411376953125,293.1499938964844,293.1499938964844,283.1499938964844,17168.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922865271568298,1.0,0.0,0.0,2.5127851963043213,2.512796640396118,4.213122508645029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.95751953125,0.0,500.7878723144531,1895.4371337890625,0.0,886.7593994140625,0.6214821934700012,1.0,0.0,3.0,1.0,0.0
18167880,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942321777344,0.6754128932952881,0.146040990948677,0.1330072432756424,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942321777344,0.7065794467926025,0.1662117838859558,0.1590394973754882,297.6446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942321777344,0.7630840539932251,0.2124086618423462,0.1494035720825195,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942321777344,0.6548392176628113,0.1332941055297851,0.1280982047319412,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942321777344,0.6570153832435608,0.1344629079103469,0.6136295795440674,285.4942321777344,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5455627441406,285.4942321777344,1.0,0.3116219341754913,1.0,1.0,0.0,1.0,-1.4200085401535034,1.4200068712234497,1.677842305980448e-06,1.0897008180618286,0.9004648923873901,0.9004648923873901,0.0,69.58702087402344,48.0,20243.41796875,-0.0,331.4397888183594,1.0,283.1499938964844,285.0771179199219,293.6564025878906,295.0411376953125,293.1499938964844,293.1499938964844,283.1499938964844,17168.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922865271568298,1.0,0.0,0.0,2.5127851963043213,2.512796640396118,4.213122508645029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.95751953125,0.0,500.7878723144531,1895.4371337890625,0.0,886.7593994140625,0.6214821934700012,1.0,0.0,3.0,1.0,0.0
18167940,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039367675781,0.6952256560325623,0.1478214114904403,0.1342852711677551,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50396728515625,0.7257928848266602,0.1683521717786789,0.160722553730011,297.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039978027344,0.7859062552452087,0.2160939872264862,0.1517353802919387,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50390625,0.6731027364730835,0.1347215622663498,0.1291099190711975,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50390625,0.6743301749229431,0.1352723985910415,0.6156133413314819,285.5039978027344,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5204467773437,285.50421142578125,1.0,0.3045217394828796,1.0,1.0,0.0,1.0,-1.4299577474594116,1.429956078529358,1.6993178633128991e-06,1.097622275352478,0.9473374485969543,0.9473374485969543,0.0,62.36272048950195,36.0,20645.83984375,-0.0,318.49560546875,1.0,283.1499938964844,285.0748291015625,293.7307434082031,295.1420288085937,293.1499938964844,293.1499938964844,283.1499938964844,16304.2109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982909798622131,1.0,0.0,0.0,2.5655593872070312,2.565570831298828,4.391950767512754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.49951171875,0.0,524.6286010742188,1895.4371337890625,0.0,919.3283081054688,0.6377837657928467,1.0,0.0,3.0,1.0,0.0
18168000,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039367675781,0.6952256560325623,0.1478214114904403,0.1342852711677551,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50396728515625,0.7257928848266602,0.1683521717786789,0.160722553730011,297.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039978027344,0.7859062552452087,0.2160939872264862,0.1517353802919387,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50390625,0.6731027364730835,0.1347215622663498,0.1291099190711975,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50390625,0.6743301749229431,0.1352723985910415,0.6156133413314819,285.5039978027344,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5204467773437,285.50421142578125,1.0,0.3045217394828796,1.0,1.0,0.0,1.0,-1.4299577474594116,1.429956078529358,1.6993178633128991e-06,1.097622275352478,0.9473374485969543,0.9473374485969543,0.0,62.36272048950195,36.0,20645.83984375,-0.0,318.49560546875,1.0,283.1499938964844,285.0748291015625,293.7307434082031,295.1420288085937,293.1499938964844,293.1499938964844,283.1499938964844,16304.2109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982909798622131,1.0,0.0,0.0,2.5655593872070312,2.565570831298828,4.391950767512754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.49951171875,0.0,524.6286010742188,1895.4371337890625,0.0,919.3283081054688,0.6377837657928467,1.0,0.0,3.0,1.0,0.0
