time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168060,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967346191406,0.7091320157051086,0.1488087326288223,0.1349966675043106,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49664306640625,0.7385942339897156,0.1695422977209091,0.1616600453853607,297.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964294433594,0.8019807934761047,0.2180802375078201,0.1529909968376159,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.496826171875,0.6864294409751892,0.1355329006910324,0.1296871304512024,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.496826171875,0.6871090531349182,0.1357605904340744,0.6168906092643738,285.4964599609375,285.43829345703125,292.11541748046875,290.73681640625,292.1109313964844,297.5087280273437,285.4950256347656,1.0,0.2999469041824341,1.0,1.0,0.0,1.0,-1.4356714487075806,1.4356696605682373,1.7117346260420163e-06,1.1021742820739746,0.972409188747406,0.972409188747406,0.0,57.83074951171875,36.0,20940.240234375,-0.0,310.0367126464844,1.0,283.1499938964844,285.0559997558594,293.7701721191406,295.1998291015625,293.1499938964844,293.1499938964844,283.1499938964844,16367.931640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021175980567932,1.0,0.0,0.0,2.6300408840179443,2.6300530433654785,4.61549603869571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.52099609375,0.0,561.0581665039062,1895.4371337890625,0.0,940.65576171875,0.6498315334320068,1.0,0.0,3.0,1.0,0.0
18168120,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901428222656,0.7220445275306702,0.1496440172195434,0.1355909407138824,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49005126953125,0.7517314553260803,0.1705496460199356,0.1624484807252884,297.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898986816406,0.8174117803573608,0.2197436541318893,0.1540368944406509,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.6999109983444214,0.136225014925003,0.1301749944686889,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.7001039981842041,0.1361793875694275,0.6179748177528381,285.48992919921875,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.4993591308594,285.48883056640625,1.0,0.2957046329975128,1.0,1.0,0.0,1.0,-1.4404739141464231,1.44047212600708,1.722217461974651e-06,1.1060007810592651,0.9955583214759828,0.9955583214759828,0.0,53.72101974487305,25.0,21161.78125,-0.0,302.13446044921875,1.0,283.1499938964844,285.0429382324219,293.80224609375,295.2461853027344,293.1499938964844,293.1499938964844,283.1499938964844,16387.63671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055375337600708,1.0,0.0,0.0,2.6756505966186523,2.6756629943847656,4.776965738528816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.091796875,0.0,587.723876953125,1895.4371337890625,0.0,960.0712890625,0.663129985332489,1.0,0.0,3.0,1.0,0.0
18168180,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711303710937,0.7555332779884338,0.1514379233121872,0.1368600726127624,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.7892844080924988,0.1727036088705063,0.1641299873590469,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47100830078125,0.8569577932357788,0.2232747972011566,0.1562508344650268,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.733488917350769,0.1377134323120117,0.131221204996109,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.7326943278312683,0.137073740363121,0.6202735900878906,285.47100830078125,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.480224609375,285.4706115722656,1.0,0.2861154973506927,1.0,1.0,0.0,1.0,-1.4506890773773191,1.4506874084472656,1.7446529909648234e-06,1.114137887954712,1.0,1.0,0.0,44.62348175048828,25.0,21655.8203125,-0.0,284.261474609375,1.0,283.1499938964844,285.00909423828125,293.8692932128906,295.3450622558594,293.1499938964844,293.1499938964844,283.1499938964844,17498.755859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132618188858032,1.0,0.0,0.0,2.78654146194458,2.7865548133850098,5.181128130971047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.541015625,0.0,662.2951049804688,1895.4371337890625,0.0,1005.121337890625,0.6898196935653687,1.0,0.0,3.0,1.0,0.0
18168240,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711303710937,0.7555332779884338,0.1514379233121872,0.1368600726127624,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.7892844080924988,0.1727036088705063,0.1641299873590469,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47100830078125,0.8569577932357788,0.2232747972011566,0.1562508344650268,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.733488917350769,0.1377134323120117,0.131221204996109,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.7326943278312683,0.137073740363121,0.6202735900878906,285.47100830078125,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.480224609375,285.4706115722656,1.0,0.2861154973506927,1.0,1.0,0.0,1.0,-1.4506890773773191,1.4506874084472656,1.7446529909648234e-06,1.114137887954712,1.0,1.0,0.0,44.62348175048828,25.0,21655.8203125,-0.0,284.261474609375,1.0,283.1499938964844,285.00909423828125,293.8692932128906,295.3450622558594,293.1499938964844,293.1499938964844,283.1499938964844,17498.755859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132618188858032,1.0,0.0,0.0,2.78654146194458,2.7865548133850098,5.181128130971047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.541015625,0.0,662.2951049804688,1895.4371337890625,0.0,1005.121337890625,0.6898196935653687,1.0,0.0,3.0,1.0,0.0
18168300,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645690917969,0.7732912302017212,0.1523271799087524,0.1375234723091125,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.8085082769393921,0.1737583577632904,0.1649893224239349,297.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4643249511719,0.8778558373451233,0.2249931395053863,0.1573525220155716,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.7496047019958496,0.1384465098381042,0.1317738890647888,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46466064453125,0.748254120349884,0.1375079005956649,0.621558427810669,285.46435546875,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4713439941406,285.4633178710937,1.0,0.2827211022377014,1.0,1.0,0.0,1.0,-1.456045389175415,1.4560436010360718,1.7564840391059988e-06,1.1183960437774658,1.0,1.0,0.0,41.07197570800781,25.0,21915.0390625,-0.0,277.80401611328125,1.0,283.1499938964844,284.9932861328125,293.90057373046875,295.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18242.68359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169922947883606,1.0,0.0,0.0,2.844912052154541,2.844926118850708,5.400463578553172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.60791015625,0.0,704.8115234375,1895.4371337890625,0.0,1027.462158203125,0.7013463973999023,1.0,0.0,3.0,1.0,0.0
18168360,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617004394531,0.7907271385192871,0.1532079130411148,0.1382051110267639,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617004394531,0.8255813121795654,0.1747939586639404,0.1658579260110855,297.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.461669921875,0.8983288407325745,0.2266771346330642,0.1584500223398208,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46173095703125,0.7656272053718567,0.1391673535108566,0.132342591881752,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46173095703125,0.7636486887931824,0.1379273682832718,0.6229098439216614,285.461669921875,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4628295898437,285.46160888671875,1.0,0.2799781262874603,1.0,1.0,0.0,1.0,-1.461529016494751,1.4615273475646973,1.768655010891962e-06,1.1227595806121826,1.0,1.0,0.0,38.18717575073242,25.0,22134.19140625,-0.0,273.0090637207031,1.0,283.1499938964844,284.98492431640625,293.9306030273437,295.4361267089844,293.1499938964844,293.1499938964844,283.1499938964844,18759.90234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205119490623474,1.0,0.0,0.0,2.884956121444702,2.884970426559448,5.553563937610306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.41162109375,0.0,734.9948120117188,1895.4371337890625,0.0,1048.882080078125,0.7139474749565125,1.0,0.0,3.0,1.0,0.0
18168420,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.456298828125,0.8142880201339722,0.1544076651334762,0.1391593813896179,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4562683105469,0.8485028147697449,0.1761917471885681,0.1670560240745544,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4562072753906,0.9286107420921326,0.2289473265409469,0.1599487960338592,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563293457031,0.788273274898529,0.1401409357786178,0.1331363171339035,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563293457031,0.7853803634643555,0.1384810656309127,0.6248006820678711,285.4562072753906,285.35211181640625,292.4745788574219,290.9374389648437,292.47027587890625,297.4515991210937,285.4559326171875,1.0,0.2770026922225952,1.0,1.0,0.0,1.0,-1.4691349267959597,1.4691331386566162,1.7856261820270447e-06,1.1288111209869385,1.0,1.0,0.0,34.89036560058594,25.0,22471.107421875,-0.0,268.0554504394531,1.0,283.1499938964844,284.9684143066406,293.9721069335937,295.4981384277344,293.1499938964844,293.1499938964844,283.1499938964844,19691.34375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252354979515076,1.0,0.0,0.0,2.9557089805603027,2.955724000930786,5.829303404425445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.8271484375,0.0,790.40869140625,1895.4371337890625,0.0,1078.141845703125,0.7284200191497803,1.0,0.0,3.0,1.0,0.0
18168480,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563293457031,0.8238186240196228,0.1549417972564697,0.1395921409130096,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563293457031,0.8587767481803894,0.1768075674772262,0.1675920039415359,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45635986328125,0.9423342943191528,0.2299467474222183,0.1606142520904541,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563293457031,0.7982196807861328,0.1405700296163559,0.1334944516420364,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563293457031,0.7949220538139343,0.138719230890274,0.6256476640701294,285.4563293457031,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4467468261719,285.45654296875,1.0,0.2759607434272766,1.0,1.0,0.0,1.0,-1.4725435972213743,1.4725418090820312,1.793265710148262e-06,1.1315226554870603,1.0,1.0,0.0,33.65642166137695,25.0,22603.353515625,-0.0,266.427490234375,1.0,283.1499938964844,284.9649963378906,293.9902648925781,295.52447509765625,293.1499938964844,293.1499938964844,283.1499938964844,19989.0859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627234697341919,1.0,0.0,0.0,2.977970838546753,2.9779860973358154,5.917444809711014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.72119140625,0.0,808.4032592773438,1895.4371337890625,0.0,1090.7000732421875,0.7367545962333679,1.0,0.0,3.0,1.0,0.0
18168540,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535217285156,0.853876531124115,0.1566374897956848,0.1409928053617477,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535522460937,0.89239501953125,0.1787412017583847,0.1693013459444046,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.9806507229804992,0.2330833971500396,0.162722960114479,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535217285156,0.8278870582580566,0.1419171243906021,0.1346447467803955,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535217285156,0.8236849904060364,0.1394432187080383,0.6283249258995056,285.4535827636719,285.31707763671875,292.6205139160156,291.01763916015625,292.6163635253906,297.43170166015625,285.4539794921875,1.0,0.2734525203704834,1.0,1.0,0.0,1.0,-1.4834033250808716,1.4834014177322388,1.817744987420156e-06,1.1401599645614624,1.0,1.0,0.0,30.39198303222656,25.0,23062.2578125,-0.0,262.8681030273437,1.0,283.1499938964844,284.9479064941406,294.04931640625,295.61151123046875,293.1499938964844,293.1499938964844,283.1499938964844,21201.498046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335616707801819,1.0,0.0,0.0,3.0669538974761963,3.066970109939575,6.276359840740042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.6083984375,0.0,883.0568237304688,1895.4371337890625,0.0,1131.1170654296875,0.7585777044296265,1.0,0.0,3.0,1.0,0.0
18168600,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535217285156,0.853876531124115,0.1566374897956848,0.1409928053617477,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535522460937,0.89239501953125,0.1787412017583847,0.1693013459444046,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.9806507229804992,0.2330833971500396,0.162722960114479,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535217285156,0.8278870582580566,0.1419171243906021,0.1346447467803955,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535217285156,0.8236849904060364,0.1394432187080383,0.6283249258995056,285.4535827636719,285.31707763671875,292.6205139160156,291.01763916015625,292.6163635253906,297.43170166015625,285.4539794921875,1.0,0.2734525203704834,1.0,1.0,0.0,1.0,-1.4834033250808716,1.4834014177322388,1.817744987420156e-06,1.1401599645614624,1.0,1.0,0.0,30.39198303222656,25.0,23062.2578125,-0.0,262.8681030273437,1.0,283.1499938964844,284.9479064941406,294.04931640625,295.61151123046875,293.1499938964844,293.1499938964844,283.1499938964844,21201.498046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335616707801819,1.0,0.0,0.0,3.0669538974761963,3.066970109939575,6.276359840740042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.6083984375,0.0,883.0568237304688,1895.4371337890625,0.0,1131.1170654296875,0.7585777044296265,1.0,0.0,3.0,1.0,0.0
18168660,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.8776472806930542,0.1581559777259826,0.1422890424728393,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491577148437,0.9191831946372986,0.1804421097040176,0.1708469092845916,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44903564453125,0.9866245985031128,0.2362596988677978,0.1544529050588607,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44927978515625,0.849299967288971,0.1430999934673309,0.1356962025165558,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44927978515625,0.8437910079956055,0.1400437355041504,0.630707859992981,285.4490661621094,285.2928466796875,292.7214660644531,291.0729064941406,292.7173767089844,297.42022705078125,285.4485168457031,1.0,0.2719935774803161,1.0,1.0,0.0,1.0,-1.490513563156128,1.490511775016785,1.8334176274947824e-06,1.145366668701172,1.0,1.0,0.0,28.460498809814453,25.0,23437.5234375,-0.0,259.3628234863281,1.0,283.1499938964844,284.9298400878906,294.1028137207031,295.6892395019531,293.1499938964844,293.1499938964844,283.1499938964844,22326.689453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390740871429443,1.0,0.0,0.0,3.147285461425781,3.147302627563477,6.609454317185737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.646484375,0.0,954.279052734375,1895.4371337890625,0.0,1167.14697265625,0.7753151655197144,1.0,0.0,3.0,1.0,0.0
18168720,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485778808594,0.8762428760528564,0.1582808941602707,0.1424111574888229,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485168457031,0.917505979537964,0.1805816441774368,0.1709898859262466,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44842529296875,0.9873299598693848,0.2366666495800018,0.1557196229696273,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.8479817509651184,0.1431954503059387,0.1357970982789993,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.8424057960510254,0.1400891095399856,0.6309596300125122,285.4484558105469,285.290771484375,292.73016357421875,291.0776672363281,292.72607421875,297.419677734375,285.4476623535156,1.0,0.2718204259872436,1.0,1.0,0.0,1.0,-1.488149881362915,1.4881480932235718,1.827797973419365e-06,1.1432548761367798,1.0,1.0,0.0,28.55733299255371,25.0,23435.265625,-0.0,259.40740966796875,1.0,283.1499938964844,284.9280090332031,294.1072082519531,295.6951904296875,293.1499938964844,293.1499938964844,283.1499938964844,22398.634765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395121812820435,1.0,0.0,0.0,3.152352333068848,3.152369499206543,6.630752977798693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.40673828125,0.0,958.8953857421876,1895.4371337890625,0.0,1170.042724609375,0.7795272469520569,1.0,0.0,3.0,1.0,0.0
18168780,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.9364190697669984,0.1599267721176147,0.1436639726161956,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42529296875,0.9805502891540528,0.1827478557825088,0.172763779759407,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42498779296875,0.954826593399048,0.2434202581644058,0.117700807750225,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261779785156,0.90145742893219,0.1444430947303772,0.1367710083723068,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.8935067653656006,0.1406057775020599,0.6322693228721619,285.423583984375,285.2648620605469,292.838134765625,291.13671875,292.8341064453125,297.4230651855469,285.4198303222656,1.0,0.2709759771823883,1.0,1.0,0.0,1.0,-1.513008713722229,1.5130068063735962,1.8800820953401847e-06,1.158563494682312,1.0,1.0,0.0,25.03644180297852,45.0,23830.529296875,-0.0,250.035873413086,1.0,283.1499938964844,284.892822265625,294.1596069335937,295.7631225585937,293.1499938964844,293.1499938964844,283.1499938964844,23587.080078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441732048988342,1.0,0.0,0.0,3.234901428222656,3.234919548034668,6.982572244851326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.8173828125,0.0,1036.2159423828125,1895.4371337890625,0.0,1201.1365966796875,0.7997802495956421,1.0,0.0,3.0,1.0,0.0
18168840,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.9364190697669984,0.1599267721176147,0.1436639726161956,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42529296875,0.9805502891540528,0.1827478557825088,0.172763779759407,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42498779296875,0.954826593399048,0.2434202581644058,0.117700807750225,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261779785156,0.90145742893219,0.1444430947303772,0.1367710083723068,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.8935067653656006,0.1406057775020599,0.6322693228721619,285.423583984375,285.2648620605469,292.838134765625,291.13671875,292.8341064453125,297.4230651855469,285.4198303222656,1.0,0.2709759771823883,1.0,1.0,0.0,1.0,-1.513008713722229,1.5130068063735962,1.8800820953401847e-06,1.158563494682312,1.0,1.0,0.0,25.03644180297852,45.0,23830.529296875,-0.0,250.035873413086,1.0,283.1499938964844,284.892822265625,294.1596069335937,295.7631225585937,293.1499938964844,293.1499938964844,283.1499938964844,23587.080078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441732048988342,1.0,0.0,0.0,3.234901428222656,3.234919548034668,6.982572244851326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.8173828125,0.0,1036.2159423828125,1895.4371337890625,0.0,1201.1365966796875,0.7997802495956421,1.0,0.0,3.0,1.0,0.0
18168900,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43145751953125,0.8757195472717285,0.1606416404247284,0.1445682942867279,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43145751953125,0.9172804951667786,0.1834305971860885,0.1737750768661499,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.431640625,0.9893260598182678,0.2457914054393768,0.1595378220081329,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4314270019531,0.8468571305274963,0.1449800580739975,0.1375262141227722,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4314270019531,0.8395110964775085,0.1409142762422561,0.6346885561943054,285.4314880371094,285.2520751953125,292.89141845703125,291.1659240722656,292.8874206542969,297.4223327636719,285.431640625,1.0,0.2729271054267883,1.0,1.0,0.0,1.0,-1.4866710901260376,1.4866693019866943,1.8282341898157028e-06,1.145690679550171,1.0,1.0,0.0,29.062400817871094,45.0,23942.189453125,-0.0,263.3050231933594,1.0,283.1499938964844,284.8934936523437,294.1859130859375,295.8028869628906,293.1499938964844,293.1499938964844,283.1499938964844,24293.619140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459593772888184,1.0,0.0,0.0,3.282994031906128,3.2830123901367188,7.191731583588989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.53564453125,0.0,1083.1219482421875,1895.4371337890625,0.0,1213.189697265625,0.8087835311889648,1.0,0.0,3.0,1.0,0.0
18168960,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.444580078125,0.86954265832901,0.1614287495613098,0.1452907919883728,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447937011719,0.9097963571548462,0.1841997653245926,0.1745183914899826,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452209472656,0.9920445084571838,0.2466393709182739,0.165446475148201,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443664550781,0.8410183787345886,0.1455693244934082,0.1381061226129531,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443054199219,0.8333753347396851,0.1412380337715149,0.6363118290901184,285.44512939453125,285.2393798828125,292.9442138671875,291.1948547363281,292.9403076171875,297.4140930175781,285.4485168457031,1.0,0.2779200375080108,1.0,1.0,0.0,1.0,-1.512471079826355,1.5124692916870115,1.8840756865756705e-06,1.1630388498306274,1.0,1.0,0.0,30.19279861450196,48.0,24333.962890625,-0.0,274.90753173828125,1.0,283.1499938964844,284.9034118652344,294.2167663574219,295.8495788574219,293.1499938964844,293.1499938964844,283.1499938964844,24749.486328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482333540916443,1.0,0.0,0.0,3.3136534690856934,3.3136723041534424,7.326684112740622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.3037109375,0.0,1113.751708984375,1895.4371337890625,0.0,1228.64453125,0.819112241268158,1.0,0.0,3.0,1.0,0.0
18169020,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46502685546875,0.8409397006034851,0.1629857867956161,0.1468313187360763,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.465087890625,0.8776565194129944,0.1857495009899139,0.1761248707771301,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4651794433594,0.9721602201461792,0.2467100620269775,0.1727835983037948,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649658203125,0.8139665722846985,0.1466966271400451,0.13933165371418,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649353027344,0.805079996585846,0.1417071223258972,0.6393570303916931,285.46514892578125,285.21441650390625,293.0482177734375,291.25213623046875,293.0444641113281,297.3869323730469,285.4659423828125,1.0,0.2847099006175995,1.0,1.0,0.0,1.0,-1.5295544862747192,1.5295525789260864,1.9241524569224566e-06,1.1768288612365725,1.0,1.0,0.0,34.156593322753906,51.0,24870.572265625,-0.0,292.9837951660156,1.0,283.1499938964844,284.9038391113281,294.2839050292969,295.9533386230469,293.1499938964844,293.1499938964844,283.1499938964844,25898.61328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547214984893799,1.0,0.0,0.0,3.389707565307617,3.3897273540496826,7.666864121347317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.9072265625,0.0,1192.21337890625,1895.4371337890625,0.0,1273.401123046875,0.8377869725227356,1.0,0.0,3.0,1.0,0.0
18169080,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46502685546875,0.8409397006034851,0.1629857867956161,0.1468313187360763,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.465087890625,0.8776565194129944,0.1857495009899139,0.1761248707771301,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4651794433594,0.9721602201461792,0.2467100620269775,0.1727835983037948,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649658203125,0.8139665722846985,0.1466966271400451,0.13933165371418,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649353027344,0.805079996585846,0.1417071223258972,0.6393570303916931,285.46514892578125,285.21441650390625,293.0482177734375,291.25213623046875,293.0444641113281,297.3869323730469,285.4659423828125,1.0,0.2847099006175995,1.0,1.0,0.0,1.0,-1.5295544862747192,1.5295525789260864,1.9241524569224566e-06,1.1768288612365725,1.0,1.0,0.0,34.156593322753906,51.0,24870.572265625,-0.0,292.9837951660156,1.0,283.1499938964844,284.9038391113281,294.2839050292969,295.9533386230469,293.1499938964844,293.1499938964844,283.1499938964844,25898.61328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547214984893799,1.0,0.0,0.0,3.389707565307617,3.3897273540496826,7.666864121347317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.9072265625,0.0,1192.21337890625,1895.4371337890625,0.0,1273.401123046875,0.8377869725227356,1.0,0.0,3.0,1.0,0.0
18169140,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4673156738281,0.8211765289306641,0.1642008274793625,0.1480589210987091,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46734619140625,0.8553568124771118,0.1869709193706512,0.1774213910102844,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674072265625,0.9451988339424132,0.2479256987571716,0.1735073179006576,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46728515625,0.792885959148407,0.1475572884082794,0.1402899026870727,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46728515625,0.7828863263130188,0.1419735699892044,0.6412802934646606,285.4674072265625,285.1944580078125,293.1314392089844,291.2983093261719,293.12774658203125,297.3724365234375,285.46795654296875,1.0,0.2897376716136932,1.0,1.0,0.0,1.0,-1.5369127988815308,1.536910891532898,1.9414703729125904e-06,1.1826657056808472,1.0,1.0,0.0,37.60208511352539,51.0,25210.318359375,-0.0,305.3853759765625,1.0,283.1499938964844,284.8952331542969,294.3310546875,296.02447509765625,293.1499938964844,293.1499938964844,283.1499938964844,26876.94921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601898670196533,1.0,0.0,0.0,3.4531381130218506,3.4531588554382324,7.956484751048265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.7763671875,0.0,1260.4024658203125,1895.4371337890625,0.0,1311.8673095703125,0.8504355549812317,1.0,0.0,3.0,1.0,0.0
18169200,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.817410409450531,0.1644700765609741,0.1483287960290908,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.468994140625,0.8512448668479919,0.1872402727603912,0.177706241607666,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690856933594,0.9398145079612732,0.2482785731554031,0.1737502813339233,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689025878906,0.7888242602348328,0.1477454304695129,0.1404981464147567,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689025878906,0.7786648273468018,0.1420263946056366,0.6416639089584351,285.46905517578125,285.2099914550781,293.1499938964844,291.3086242675781,293.1463317871094,297.3698425292969,285.4698181152344,1.0,0.2908234596252441,1.0,1.0,0.0,1.0,-1.538581132888794,1.5385792255401611,1.945410531334346e-06,1.1839890480041504,1.0,1.0,0.0,38.3445930480957,54.0,25279.04296875,-0.0,308.11181640625,1.0,283.1499938964844,284.8950500488281,294.3407287597656,296.03875732421875,293.1499938964844,293.1499938964844,283.1499938964844,27024.767578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612967848777771,1.0,0.0,0.0,3.462620973587036,3.462641716003418,8.000243951755692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.7275390625,0.0,1270.814697265625,1895.4371337890625,0.0,1319.7352294921875,0.8556995987892151,1.0,0.0,3.0,1.0,0.0
18169260,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734802246094,0.7988925576210022,0.1659103482961654,0.1497700065374374,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735412597656,0.8325480222702026,0.1886684596538543,0.1792173981666565,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736328125,0.9146472215652466,0.2503364086151123,0.1752309501171112,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47344970703125,0.770037055015564,0.1487380117177963,0.1415966898202896,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734191894531,0.7591786980628967,0.1422826498746872,0.6435779333114624,285.4736022949219,285.20172119140625,293.2509460449219,291.3649597167969,293.247314453125,297.3573303222656,285.4743957519531,1.0,0.296511173248291,1.0,1.0,0.0,1.0,-1.5475201606750488,1.5475181341171265,1.966611080206349e-06,1.191080093383789,1.0,1.0,0.0,42.25567626953125,42.0,25685.65625,-0.0,322.6400451660156,1.0,283.1499938964844,284.8871765136719,294.3929443359375,296.1166076660156,293.1499938964844,293.1499938964844,283.1499938964844,28152.357421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668766736984253,1.0,0.0,0.0,3.534120559692383,3.534142017364502,8.334048402502958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.5498046875,0.0,1351.1748046875,1895.4371337890625,0.0,1359.802490234375,0.8732638359069824,1.0,0.0,3.0,1.0,0.0
18169320,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734802246094,0.7988925576210022,0.1659103482961654,0.1497700065374374,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735412597656,0.8325480222702026,0.1886684596538543,0.1792173981666565,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736328125,0.9146472215652466,0.2503364086151123,0.1752309501171112,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47344970703125,0.770037055015564,0.1487380117177963,0.1415966898202896,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734191894531,0.7591786980628967,0.1422826498746872,0.6435779333114624,285.4736022949219,285.20172119140625,293.2509460449219,291.3649597167969,293.247314453125,297.3573303222656,285.4743957519531,1.0,0.296511173248291,1.0,1.0,0.0,1.0,-1.5475201606750488,1.5475181341171265,1.966611080206349e-06,1.191080093383789,1.0,1.0,0.0,42.25567626953125,42.0,25685.65625,-0.0,322.6400451660156,1.0,283.1499938964844,284.8871765136719,294.3929443359375,296.1166076660156,293.1499938964844,293.1499938964844,283.1499938964844,28152.357421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668766736984253,1.0,0.0,0.0,3.534120559692383,3.534142017364502,8.334048402502958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.5498046875,0.0,1351.1748046875,1895.4371337890625,0.0,1359.802490234375,0.8732638359069824,1.0,0.0,3.0,1.0,0.0
18169380,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774475097656,0.8052276968955994,0.167343720793724,0.1510265618562698,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775085449219,0.8382553458213806,0.1900526285171508,0.1805037409067154,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775695800781,0.9227954745292664,0.252487450838089,0.1766971945762634,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.7754988670349121,0.1496999263763427,0.1424814611673355,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7632200121879578,0.1425072848796844,0.6444708108901978,285.4775695800781,285.1892395019531,293.3525390625,291.4216003417969,293.348876953125,297.3467712402344,285.4782409667969,1.0,0.2962143421173095,1.0,1.0,0.0,1.0,-1.5544685125350952,1.5544664859771729,1.98320708477695e-06,1.1966053247451782,1.0,1.0,0.0,41.64534378051758,30.0,26069.958984375,-0.0,324.3861083984375,1.0,283.1499938964844,284.8788452148437,294.445556640625,296.19293212890625,293.1499938964844,293.1499938964844,283.1499938964844,29283.884765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716351509094238,1.0,0.0,0.0,3.6044442653656006,3.604466676712036,8.669018711771059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.49951171875,0.0,1433.4498291015625,1895.4371337890625,0.0,1394.4993896484375,0.8905375599861145,1.0,0.0,3.0,1.0,0.0
18169440,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774475097656,0.8052276968955994,0.167343720793724,0.1510265618562698,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775085449219,0.8382553458213806,0.1900526285171508,0.1805037409067154,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775695800781,0.9227954745292664,0.252487450838089,0.1766971945762634,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.7754988670349121,0.1496999263763427,0.1424814611673355,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7632200121879578,0.1425072848796844,0.6444708108901978,285.4775695800781,285.1892395019531,293.3525390625,291.4216003417969,293.348876953125,297.3467712402344,285.4782409667969,1.0,0.2962143421173095,1.0,1.0,0.0,1.0,-1.5544685125350952,1.5544664859771729,1.98320708477695e-06,1.1966053247451782,1.0,1.0,0.0,41.64534378051758,30.0,26069.958984375,-0.0,324.3861083984375,1.0,283.1499938964844,284.8788452148437,294.445556640625,296.19293212890625,293.1499938964844,293.1499938964844,283.1499938964844,29283.884765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716351509094238,1.0,0.0,0.0,3.6044442653656006,3.604466676712036,8.669018711771059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.49951171875,0.0,1433.4498291015625,1895.4371337890625,0.0,1394.4993896484375,0.8905375599861145,1.0,0.0,3.0,1.0,0.0
18169500,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781188964844,0.815608561038971,0.1680697798728943,0.151611715555191,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781188964844,0.848505437374115,0.1907368004322052,0.1810855418443679,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781188964844,0.9369059801101683,0.2535637319087982,0.1773985475301742,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781188964844,0.785554826259613,0.1501793712377548,0.1428681164979934,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781188964844,0.7723031044006348,0.1426174044609069,0.644650399684906,285.4781188964844,285.1739501953125,293.40350341796875,291.4499816894531,293.3998413085937,297.342041015625,285.4782409667969,1.0,0.2945871651172638,1.0,1.0,0.0,1.0,-1.5573915243148804,1.5573896169662476,1.990211330848979e-06,1.1989258527755735,1.0,1.0,0.0,40.01129913330078,30.0,26268.9453125,-0.0,321.4732360839844,1.0,283.1499938964844,284.8721618652344,294.4725036621094,296.2318115234375,293.1499938964844,293.1499938964844,283.1499938964844,29977.3828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737946271896362,1.0,0.0,0.0,3.646874666213989,3.646897554397583,8.874317245499697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.4091796875,0.0,1484.6705322265625,1895.4371337890625,0.0,1410.40234375,0.8981542587280273,1.0,0.0,3.0,1.0,0.0
18169560,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.830585777759552,0.1688045561313629,0.1521769165992736,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808959960937,0.8646088242530823,0.1914174854755401,0.1816347986459732,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48095703125,0.9574432969093324,0.2546328008174896,0.1780750751495361,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808044433594,0.8010655045509338,0.1506602764129638,0.1432269662618637,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48077392578125,0.7867816090583801,0.1427281200885772,0.6446948051452637,285.4809265136719,285.1725158691406,293.4546203613281,291.4784240722656,293.4509582519531,297.3376159667969,285.4815673828125,1.0,0.292105108499527,1.0,1.0,0.0,1.0,-1.5600262880325315,1.560024380683899,1.996537093873485e-06,1.2010164260864258,1.0,1.0,0.0,37.66078567504883,25.0,26434.92578125,-0.0,316.5072021484375,1.0,283.1499938964844,284.87042236328125,294.4993591308594,296.2689819335937,293.1499938964844,293.1499938964844,283.1499938964844,30404.947265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757807731628418,1.0,0.0,0.0,3.672790050506592,3.672813415527344,9.000891054711246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.73828125,0.0,1516.5472412109375,1895.4371337890625,0.0,1425.1143798828125,0.9073293209075928,1.0,0.0,3.0,1.0,0.0
18169620,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841613769531,0.8632593750953674,0.1702829748392105,0.1533427089452743,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48419189453125,0.9003136157989502,0.1927608102560043,0.1827430129051208,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842529296875,0.993474543094635,0.2568188011646271,0.1794540882110595,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.484130859375,0.8320814371109009,0.1516183316707611,0.1439674496650695,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841003417969,0.8173399567604065,0.1429430991411209,0.6448801755905151,285.4842224121094,285.151611328125,293.5570678710937,291.5353698730469,293.55340576171875,297.32977294921875,285.4847717285156,1.0,0.2879244685173034,1.0,1.0,0.0,1.0,-1.564383625984192,1.5643815994262695,2.0070403934369097e-06,1.2044862508773804,1.0,1.0,0.0,33.528953552246094,25.0,26784.705078125,-0.0,307.8292236328125,1.0,283.1499938964844,284.8620910644531,294.5543212890625,296.3454284667969,293.1499938964844,293.1499938964844,283.1499938964844,31522.3828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795521378517151,1.0,0.0,0.0,3.7396719455718994,3.7396960258483887,9.331689625469152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.5947265625,0.0,1600.9146728515625,1895.4371337890625,0.0,1453.27099609375,0.9237637519836426,1.0,0.0,3.0,1.0,0.0
18169680,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841613769531,0.8632593750953674,0.1702829748392105,0.1533427089452743,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48419189453125,0.9003136157989502,0.1927608102560043,0.1827430129051208,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842529296875,0.993474543094635,0.2568188011646271,0.1794540882110595,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.484130859375,0.8320814371109009,0.1516183316707611,0.1439674496650695,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841003417969,0.8173399567604065,0.1429430991411209,0.6448801755905151,285.4842224121094,285.151611328125,293.5570678710937,291.5353698730469,293.55340576171875,297.32977294921875,285.4847717285156,1.0,0.2879244685173034,1.0,1.0,0.0,1.0,-1.564383625984192,1.5643815994262695,2.0070403934369097e-06,1.2044862508773804,1.0,1.0,0.0,33.528953552246094,25.0,26784.705078125,-0.0,307.8292236328125,1.0,283.1499938964844,284.8620910644531,294.5543212890625,296.3454284667969,293.1499938964844,293.1499938964844,283.1499938964844,31522.3828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795521378517151,1.0,0.0,0.0,3.7396719455718994,3.7396960258483887,9.331689625469152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.5947265625,0.0,1600.9146728515625,1895.4371337890625,0.0,1453.27099609375,0.9237637519836426,1.0,0.0,3.0,1.0,0.0
18169740,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4793701171875,0.8827088475227356,0.1717239469289779,0.1545796245336532,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47930908203125,0.9219143986701964,0.1940411031246185,0.1838984787464141,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4792785644531,0.993635356426239,0.2604663372039795,0.1694336980581283,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794006347656,0.8489744067192078,0.1525344401597976,0.1447743624448776,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794311523437,0.8324933052062988,0.1431276798248291,0.6454024314880371,285.4792785644531,285.12646484375,293.6597900390625,291.5922546386719,293.6560974121094,297.328369140625,285.47882080078125,1.0,0.2848478257656097,1.0,1.0,0.0,1.0,-1.5579673051834106,1.5579653978347778,1.991676072066184e-06,1.1994578838348389,1.0,1.0,0.0,31.580190658569336,25.0,26995.79296875,-0.0,299.3933410644531,1.0,283.1499938964844,284.8462829589844,294.60809326171875,296.4158935546875,293.1499938964844,293.1499938964844,283.1499938964844,32641.74609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827704310417175,1.0,0.0,0.0,3.805490732192993,3.805515766143799,9.66305833571823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.74462890625,0.0,1686.9405517578125,1895.4371337890625,0.0,1477.5240478515625,0.939935028553009,1.0,0.0,3.0,1.0,0.0
18169800,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4793701171875,0.8827088475227356,0.1717239469289779,0.1545796245336532,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47930908203125,0.9219143986701964,0.1940411031246185,0.1838984787464141,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4792785644531,0.993635356426239,0.2604663372039795,0.1694336980581283,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794006347656,0.8489744067192078,0.1525344401597976,0.1447743624448776,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794311523437,0.8324933052062988,0.1431276798248291,0.6454024314880371,285.4792785644531,285.12646484375,293.6597900390625,291.5922546386719,293.6560974121094,297.328369140625,285.47882080078125,1.0,0.2848478257656097,1.0,1.0,0.0,1.0,-1.5579673051834106,1.5579653978347778,1.991676072066184e-06,1.1994578838348389,1.0,1.0,0.0,31.580190658569336,25.0,26995.79296875,-0.0,299.3933410644531,1.0,283.1499938964844,284.8462829589844,294.60809326171875,296.4158935546875,293.1499938964844,293.1499938964844,283.1499938964844,32641.74609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827704310417175,1.0,0.0,0.0,3.805490732192993,3.805515766143799,9.66305833571823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.74462890625,0.0,1686.9405517578125,1895.4371337890625,0.0,1477.5240478515625,0.939935028553009,1.0,0.0,3.0,1.0,0.0
18169860,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710998535156,0.8979734778404236,0.1731194108724594,0.1557946503162384,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.9393261075019836,0.1952532827854156,0.1850103884935379,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.9894834160804749,0.2661337554454803,0.159853458404541,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711303710937,0.8622570037841797,0.1534037888050079,0.1455584168434143,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711303710937,0.8438500165939331,0.14331915974617,0.6460172533988953,285.4710388183594,285.0971984863281,293.7626342773437,291.6489562988281,293.7589111328125,297.3360290527344,285.4707946777344,1.0,0.2823474705219269,1.0,1.0,0.0,1.0,-1.550933599472046,1.550931692123413,1.9748265458474634e-06,1.1938612461090088,1.0,1.0,0.0,30.244796752929688,28.0,27183.1328125,-0.0,292.5819091796875,1.0,283.1499938964844,284.8295288085937,294.6595458984375,296.4792785644531,293.1499938964844,293.1499938964844,283.04998779296875,33755.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848163604736328,1.0,0.0,0.0,3.869848966598511,3.8698747158050537,9.992663763114251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.39306640625,0.0,1773.9847412109375,1895.4371337890625,0.0,1493.0487060546875,0.9547504186630248,1.0,0.0,3.0,1.0,0.0
18169920,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710998535156,0.8979734778404236,0.1731194108724594,0.1557946503162384,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.9393261075019836,0.1952532827854156,0.1850103884935379,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.9894834160804749,0.2661337554454803,0.159853458404541,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711303710937,0.8622570037841797,0.1534037888050079,0.1455584168434143,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711303710937,0.8438500165939331,0.14331915974617,0.6460172533988953,285.4710388183594,285.0971984863281,293.7626342773437,291.6489562988281,293.7589111328125,297.3360290527344,285.4707946777344,1.0,0.2823474705219269,1.0,1.0,0.0,1.0,-1.550933599472046,1.550931692123413,1.9748265458474634e-06,1.1938612461090088,1.0,1.0,0.0,30.244796752929688,28.0,27183.1328125,-0.0,292.5819091796875,1.0,283.1499938964844,284.8295288085937,294.6595458984375,296.4792785644531,293.1499938964844,293.1499938964844,283.04998779296875,33755.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848163604736328,1.0,0.0,0.0,3.869848966598511,3.8698747158050537,9.992663763114251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.39306640625,0.0,1773.9847412109375,1895.4371337890625,0.0,1493.0487060546875,0.9547504186630248,1.0,0.0,3.0,1.0,0.0
