time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169980,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.9067929983139038,0.1743427366018295,0.1569277197122573,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956604003906,0.948729693889618,0.1962998807430267,0.186032086610794,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.986992359161377,0.2719298601150512,0.155106633901596,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.8697180151939392,0.1541478037834167,0.1462824046611786,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.849738359451294,0.143432468175888,0.6465751528739929,285.39556884765625,285.0638122558594,293.865478515625,291.7054138183594,293.8617553710937,297.3436584472656,285.39508056640625,1.0,0.2815723121166229,1.0,1.0,0.0,1.0,-1.5493626594543457,1.549360752105713,1.971011442947201e-06,1.19255268573761,1.0,1.0,0.0,29.655866622924805,31.0,27709.92578125,-0.0,290.3014221191406,1.0,283.05126953125,284.739501953125,294.73370361328125,296.59478759765625,293.1499938964844,293.1499938964844,282.75,34717.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918168067932129,1.0,0.0,0.0,3.924606323242188,3.924633026123047,1.027745270221203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.18017578125,0.0,1850.360107421875,1895.4371337890625,0.0,1546.7808837890625,0.9661083221435548,1.0,0.0,3.0,1.0,0.0
18170040,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.9067929983139038,0.1743427366018295,0.1569277197122573,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956604003906,0.948729693889618,0.1962998807430267,0.186032086610794,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.986992359161377,0.2719298601150512,0.155106633901596,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.8697180151939392,0.1541478037834167,0.1462824046611786,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.849738359451294,0.143432468175888,0.6465751528739929,285.39556884765625,285.0638122558594,293.865478515625,291.7054138183594,293.8617553710937,297.3436584472656,285.39508056640625,1.0,0.2815723121166229,1.0,1.0,0.0,1.0,-1.5493626594543457,1.549360752105713,1.971011442947201e-06,1.19255268573761,1.0,1.0,0.0,29.655866622924805,31.0,27709.92578125,-0.0,290.3014221191406,1.0,283.05126953125,284.739501953125,294.73370361328125,296.59478759765625,293.1499938964844,293.1499938964844,282.75,34717.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918168067932129,1.0,0.0,0.0,3.924606323242188,3.924633026123047,1.027745270221203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.18017578125,0.0,1850.360107421875,1895.4371337890625,0.0,1546.7808837890625,0.9661083221435548,1.0,0.0,3.0,1.0,0.0
18170100,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.261962890625,0.9083399176597596,0.1747984439134597,0.1574102342128753,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2600402832031,0.950109601020813,0.1966840326786041,0.1864604949951172,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583312988281,0.9867851734161376,0.2743236124515533,0.1547361314296722,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642822265625,0.870792806148529,0.1544098854064941,0.1465818285942077,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657775878906,0.8501980900764465,0.1433862000703811,0.6466054320335388,285.2577819824219,285.0432434082031,293.9168701171875,291.7335205078125,293.9131774902344,297.34454345703125,285.2335510253906,1.0,0.281729519367218,1.0,1.0,0.0,1.0,-1.550405502319336,1.5504035949707031,1.973474581973278e-06,1.1933587789535522,1.0,1.0,0.0,29.632888793945312,31.0,28691.142578125,-0.0,290.7225646972656,1.0,282.7922668457031,284.5505065917969,294.8191223144531,296.8052062988281,293.1499938964844,293.1499938964844,282.75,35008.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032750248908997,1.0,0.0,0.0,3.941017627716065,3.941044330596924,1.036358526107506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.333984375,0.0,1873.6697998046875,1895.4371337890625,0.0,1636.6943359375,0.9700132608413696,1.0,0.0,3.0,1.0,0.0
18170160,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.181884765625,0.9072828888893129,0.1750677973031997,0.1577222049236297,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.181640625,0.9488089680671692,0.1969024986028671,0.1867362707853317,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814270019531,0.9874368906021118,0.2761298716068268,0.1559132635593414,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822509765625,0.8696336150169373,0.1545380055904388,0.1467605680227279,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824951171875,0.8485522270202637,0.1432000696659088,0.6460629105567932,285.1813659667969,285.0263366699219,293.9682312011719,291.761474609375,293.9645080566406,297.3417663574219,285.1792297363281,1.0,0.2821948230266571,1.0,1.0,0.0,1.0,-1.5520867109298706,1.5520846843719482,1.9774686279561138e-06,1.1946755647659302,1.0,1.0,0.0,29.80064010620117,34.0,28834.224609375,-0.0,291.9431457519531,1.0,282.7543029785156,284.4990539550781,294.8306579589844,296.7861022949219,293.1499938964844,293.1499938964844,282.45001220703125,35232.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095696330070496,1.0,0.0,0.0,3.953649282455444,3.953676223754883,1.043012616719352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.76416015625,0.0,1891.744140625,1895.4371337890625,0.0,1687.077880859375,0.9730183482170104,1.0,0.0,3.0,1.0,0.0
18170220,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8999190926551819,0.1753512322902679,0.1580793559551239,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.9402139186859132,0.1970658302307129,0.1870059818029403,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9903882145881652,0.2780574262142181,0.161732479929924,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8624979257583618,0.154568463563919,0.1468897014856338,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8406992554664612,0.1425534039735794,0.6437227725982666,284.9708251953125,284.9848937988281,294.0707092285156,291.8170471191406,294.0670471191406,297.3275451660156,284.96942138671875,1.0,0.2838838100433349,1.0,1.0,0.0,1.0,-1.557170271873474,1.5571682453155518,1.9895956029358786e-06,1.1986737251281738,0.9770985245704652,0.9770985245704652,0.0,30.589025497436523,37.0,29949.205078125,-0.0,296.3937683105469,1.0,282.4559020996094,284.2665100097656,294.8822631835937,296.91387939453125,293.1499938964844,293.1499938964844,282.1499938964844,36239.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262848615646362,1.0,0.0,0.0,3.955631256103516,3.955658435821533,1.0440586493132289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.61328125,0.0,1902.468505859375,1895.4371337890625,0.0,1824.0382080078125,0.9739360213279724,1.0,0.0,3.0,1.0,0.0
18170280,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8999190926551819,0.1753512322902679,0.1580793559551239,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.9402139186859132,0.1970658302307129,0.1870059818029403,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9903882145881652,0.2780574262142181,0.161732479929924,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8624979257583618,0.154568463563919,0.1468897014856338,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8406992554664612,0.1425534039735794,0.6437227725982666,284.9708251953125,284.9848937988281,294.0707092285156,291.8170471191406,294.0670471191406,297.3275451660156,284.96942138671875,1.0,0.2838838100433349,1.0,1.0,0.0,1.0,-1.557170271873474,1.5571682453155518,1.9895956029358786e-06,1.1986737251281738,0.9770985245704652,0.9770985245704652,0.0,30.589025497436523,37.0,29949.205078125,-0.0,296.3937683105469,1.0,282.4559020996094,284.2665100097656,294.8822631835937,296.91387939453125,293.1499938964844,293.1499938964844,282.1499938964844,36239.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262848615646362,1.0,0.0,0.0,3.955631256103516,3.955658435821533,1.0440586493132289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.61328125,0.0,1902.468505859375,1895.4371337890625,0.0,1824.0382080078125,0.9739360213279724,1.0,0.0,3.0,1.0,0.0
18170340,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.88784259557724,0.1755013763904571,0.1582616418600082,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.9256411790847778,0.1970287561416626,0.1870420575141906,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.9941796064376832,0.2778190076351166,0.1709204614162445,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.851028561592102,0.154430940747261,0.1468273103237152,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.8286614418029785,0.141647383570671,0.6400923132896423,284.8215637207031,284.95001220703125,294.1728515625,291.8719482421875,294.1692199707031,297.3037109375,284.8312683105469,1.0,0.286396324634552,1.0,1.0,0.0,1.0,-1.564028024673462,1.564026117324829,2.006038357649232e-06,1.2040742635726929,0.8363710045814514,0.8363710045814514,0.0,31.889612197875977,40.0,30676.349609375,-0.0,303.0723571777344,1.0,282.1558837890625,284.1264038085937,294.9177551269531,296.9960327148437,293.1499938964844,293.1499938964844,282.45001220703125,43704.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739040195941925,1.0,0.0,0.0,3.705652952194214,3.705678701400757,9.162685046248952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.10693359375,0.0,1654.4957275390625,1895.4371337890625,0.0,1931.4085693359373,0.9227771162986756,1.0,0.0,3.0,1.0,0.0
18170400,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.88784259557724,0.1755013763904571,0.1582616418600082,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.9256411790847778,0.1970287561416626,0.1870420575141906,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.9941796064376832,0.2778190076351166,0.1709204614162445,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.851028561592102,0.154430940747261,0.1468273103237152,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.8286614418029785,0.141647383570671,0.6400923132896423,284.8215637207031,284.95001220703125,294.1728515625,291.8719482421875,294.1692199707031,297.3037109375,284.8312683105469,1.0,0.286396324634552,1.0,1.0,0.0,1.0,-1.564028024673462,1.564026117324829,2.006038357649232e-06,1.2040742635726929,0.8363710045814514,0.8363710045814514,0.0,31.889612197875977,40.0,30676.349609375,-0.0,303.0723571777344,1.0,282.1558837890625,284.1264038085937,294.9177551269531,296.9960327148437,293.1499938964844,293.1499938964844,282.45001220703125,43704.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739040195941925,1.0,0.0,0.0,3.705652952194214,3.705678701400757,9.162685046248952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.10693359375,0.0,1654.4957275390625,1895.4371337890625,0.0,1931.4085693359373,0.9227771162986756,1.0,0.0,3.0,1.0,0.0
18170460,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.876833975315094,0.1767228692770004,0.1590958535671234,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9118207097053528,0.1977770030498504,0.1875459998846054,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.9970161318778992,0.2771596610546112,0.1802853047847747,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8403123617172241,0.1549246460199356,0.1471384763717651,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8169536590576172,0.1412573456764221,0.6377246379852295,285.0684814453125,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2843322753906,285.0692138671875,1.0,0.2896131575107574,1.0,1.0,0.0,1.0,-1.5744073390960691,1.574405312538147,2.031059239016031e-06,1.2122210264205933,1.0,1.0,0.0,33.401302337646484,28.0,30486.16015625,-0.0,312.0621032714844,1.0,282.4433288574219,284.3557434082031,294.8620300292969,296.84625244140625,293.1499938964844,293.1499938964844,282.1499938964844,32819.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201895713806152,1.0,0.0,0.0,3.809561967849731,3.809587001800537,9.683744792710058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.76904296875,0.0,1693.206787109375,1895.4371337890625,0.0,1773.581298828125,0.9392303824424744,1.0,0.0,3.0,1.0,0.0
18170520,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.876833975315094,0.1767228692770004,0.1590958535671234,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9118207097053528,0.1977770030498504,0.1875459998846054,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.9970161318778992,0.2771596610546112,0.1802853047847747,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8403123617172241,0.1549246460199356,0.1471384763717651,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8169536590576172,0.1412573456764221,0.6377246379852295,285.0684814453125,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2843322753906,285.0692138671875,1.0,0.2896131575107574,1.0,1.0,0.0,1.0,-1.5744073390960691,1.574405312538147,2.031059239016031e-06,1.2122210264205933,1.0,1.0,0.0,33.401302337646484,28.0,30486.16015625,-0.0,312.0621032714844,1.0,282.4433288574219,284.3557434082031,294.8620300292969,296.84625244140625,293.1499938964844,293.1499938964844,282.1499938964844,32819.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201895713806152,1.0,0.0,0.0,3.809561967849731,3.809587001800537,9.683744792710058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.76904296875,0.0,1693.206787109375,1895.4371337890625,0.0,1773.581298828125,0.9392303824424744,1.0,0.0,3.0,1.0,0.0
18170580,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8855035901069641,0.1775679737329483,0.1600451618432998,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9210282564163208,0.1982994973659515,0.1881795078516006,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9955936670303344,0.2772924304008484,0.1751756817102432,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8472307920455933,0.1552678495645523,0.1475633680820465,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8220696449279785,0.1407283693552017,0.635775625705719,284.8739318847656,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.2696838378906,284.8753356933594,1.0,0.2872926294803619,1.0,1.0,0.0,1.0,-1.5683586597442627,1.56835675239563,2.016541202465305e-06,1.20755136013031,0.8834903240203857,0.8834903240203857,0.0,32.55400085449219,25.0,31280.541015625,-0.0,306.896728515625,1.0,282.15692138671875,284.1471252441406,295.0199890136719,297.1148681640625,293.1499938964844,293.1499938964844,282.45001220703125,38807.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333937883377075,1.0,0.0,0.0,3.753648281097412,3.753673791885376,9.401571219314064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.93212890625,0.0,1673.175048828125,1895.4371337890625,0.0,1883.5911865234373,0.9295278191566468,1.0,0.0,3.0,1.0,0.0
18170640,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8855035901069641,0.1775679737329483,0.1600451618432998,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9210282564163208,0.1982994973659515,0.1881795078516006,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9955936670303344,0.2772924304008484,0.1751756817102432,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8472307920455933,0.1552678495645523,0.1475633680820465,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8220696449279785,0.1407283693552017,0.635775625705719,284.8739318847656,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.2696838378906,284.8753356933594,1.0,0.2872926294803619,1.0,1.0,0.0,1.0,-1.5683586597442627,1.56835675239563,2.016541202465305e-06,1.20755136013031,0.8834903240203857,0.8834903240203857,0.0,32.55400085449219,25.0,31280.541015625,-0.0,306.896728515625,1.0,282.15692138671875,284.1471252441406,295.0199890136719,297.1148681640625,293.1499938964844,293.1499938964844,282.45001220703125,38807.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333937883377075,1.0,0.0,0.0,3.753648281097412,3.753673791885376,9.401571219314064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.93212890625,0.0,1673.175048828125,1895.4371337890625,0.0,1883.5911865234373,0.9295278191566468,1.0,0.0,3.0,1.0,0.0
18170700,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8913207054138184,0.1780773848295211,0.1603523790836334,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9275407791137696,0.1986061930656433,0.1883522719144821,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9943174123764038,0.2786744236946106,0.1713086515665054,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8521198630332947,0.1554780900478363,0.1476642042398452,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8258994221687317,0.1405118107795715,0.6343386173248291,285.0208740234375,284.95001220703125,294.4258117675781,292.0057678222656,294.4222412109375,297.2689208984375,285.0439147949219,1.0,0.285869151353836,1.0,1.0,0.0,1.0,-1.5626850128173828,1.5626829862594604,2.0027589471283136e-06,1.2029694318771362,0.9753092527389526,0.9753092527389526,0.0,31.91420555114746,25.0,30577.263671875,-0.0,302.5009155273437,1.0,282.4042663574219,284.3321533203125,294.9616394042969,296.9262084960937,293.1499938964844,293.1499938964844,282.45001220703125,35100.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724697470664978,1.0,0.0,0.0,3.761655807495117,3.761680841445923,9.441725978831528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.1767578125,0.0,1654.04296875,1895.4371337890625,0.0,1810.8431396484373,0.9320335984230042,1.0,0.0,3.0,1.0,0.0
18170760,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8991597294807434,0.1788565963506698,0.1609368920326233,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.936193346977234,0.1991223692893982,0.1887382715940475,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9924272894859314,0.2808932363986969,0.1663619428873062,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.858731210231781,0.1558608561754226,0.1479367911815643,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.831279456615448,0.1404797434806823,0.6337342262268066,285.0750732421875,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.2734069824219,285.0755310058594,1.0,0.2842691540718078,1.0,1.0,0.0,1.0,-1.5575127601623535,1.5575107336044312,1.99026817426784e-06,1.1988112926483154,1.0,1.0,0.0,31.16809844970703,28.0,30676.044921875,-0.0,298.08721923828125,1.0,282.4432678222656,284.3493347167969,294.9866638183594,296.9903259277344,293.1499938964844,293.1499938964844,282.1499938964844,33314.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196106910705566,1.0,0.0,0.0,3.84568452835083,3.845710039138794,9.868259667200618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.8603515625,0.0,1740.7987060546875,1895.4371337890625,0.0,1768.8194580078125,0.9472768902778624,1.0,0.0,3.0,1.0,0.0
18170820,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9074305295944214,0.1797416508197784,0.1619227230548858,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9446759819984436,0.1996646076440811,0.1893981248140335,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9904137253761292,0.2853980362415313,0.161787062883377,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.865402102470398,0.156257688999176,0.1484197974205017,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8360525369644165,0.1401463747024536,0.632614254951477,284.8728332519531,284.95001220703125,294.5753479003906,292.0830993652344,294.57177734375,297.28045654296875,284.8747863769531,1.0,0.2830896973609924,1.0,1.0,0.0,1.0,-1.5532275438308716,1.5532255172729492,1.979802846108214e-06,1.1952261924743652,0.8973866105079651,0.8973866105079651,0.0,30.511533737182617,31.0,31494.03515625,-0.0,294.350341796875,1.0,282.1556396484375,284.1342163085937,295.12957763671875,297.24005126953125,293.1499938964844,293.1499938964844,281.8500061035156,38411.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337360978126526,1.0,0.0,0.0,3.799917221069336,3.799943208694458,9.634774187361472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.04052734375,0.0,1725.2308349609375,1895.4371337890625,0.0,1886.4769287109373,0.9397177696228028,1.0,0.0,3.0,1.0,0.0
18170880,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9074305295944214,0.1797416508197784,0.1619227230548858,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9446759819984436,0.1996646076440811,0.1893981248140335,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9904137253761292,0.2853980362415313,0.161787062883377,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.865402102470398,0.156257688999176,0.1484197974205017,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8360525369644165,0.1401463747024536,0.632614254951477,284.8728332519531,284.95001220703125,294.5753479003906,292.0830993652344,294.57177734375,297.28045654296875,284.8747863769531,1.0,0.2830896973609924,1.0,1.0,0.0,1.0,-1.5532275438308716,1.5532255172729492,1.979802846108214e-06,1.1952261924743652,0.8973866105079651,0.8973866105079651,0.0,30.511533737182617,31.0,31494.03515625,-0.0,294.350341796875,1.0,282.1556396484375,284.1342163085937,295.12957763671875,297.24005126953125,293.1499938964844,293.1499938964844,281.8500061035156,38411.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337360978126526,1.0,0.0,0.0,3.799917221069336,3.799943208694458,9.634774187361472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.04052734375,0.0,1725.2308349609375,1895.4371337890625,0.0,1886.4769287109373,0.9397177696228028,1.0,0.0,3.0,1.0,0.0
18170940,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.9065085053443908,0.1802688091993332,0.1623975932598114,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.943008542060852,0.1998510509729385,0.1896016299724578,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.9910157322883606,0.2884729504585266,0.1630943417549133,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.864005982875824,0.1563732326030731,0.1485525071620941,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8335210680961609,0.1395599842071533,0.6301116347312927,284.8192749023437,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2790832519531,284.8388977050781,1.0,0.2832821607589721,1.0,1.0,0.0,1.0,-1.5527633428573608,1.552761435508728,1.978488853637828e-06,1.194672703742981,0.7652795314788818,0.7652795314788818,0.0,30.65821647644043,34.0,31637.8984375,-0.0,294.5227966308594,1.0,281.8579406738281,284.1192626953125,295.1708068847656,297.30926513671875,293.1499938964844,293.1499938964844,282.1499938964844,48110.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457477450370789,1.0,0.0,0.0,3.3230578899383545,3.323081016540528,7.368331012003182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.5869140625,0.0,1281.4366455078125,1895.4371337890625,0.0,1988.77783203125,0.8447248935699463,1.0,0.0,3.0,1.0,0.0
18171000,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.9065085053443908,0.1802688091993332,0.1623975932598114,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.943008542060852,0.1998510509729385,0.1896016299724578,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.9910157322883606,0.2884729504585266,0.1630943417549133,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.864005982875824,0.1563732326030731,0.1485525071620941,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8335210680961609,0.1395599842071533,0.6301116347312927,284.8192749023437,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2790832519531,284.8388977050781,1.0,0.2832821607589721,1.0,1.0,0.0,1.0,-1.5527633428573608,1.552761435508728,1.978488853637828e-06,1.194672703742981,0.7652795314788818,0.7652795314788818,0.0,30.65821647644043,34.0,31637.8984375,-0.0,294.5227966308594,1.0,281.8579406738281,284.1192626953125,295.1708068847656,297.30926513671875,293.1499938964844,293.1499938964844,282.1499938964844,48110.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457477450370789,1.0,0.0,0.0,3.3230578899383545,3.323081016540528,7.368331012003182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.5869140625,0.0,1281.4366455078125,1895.4371337890625,0.0,1988.77783203125,0.8447248935699463,1.0,0.0,3.0,1.0,0.0
18171060,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9043778777122498,0.181813895702362,0.1635508835315704,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9393934011459352,0.2007835954427719,0.1902912110090255,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.99236398935318,0.2912138998508453,0.1662086248397827,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8610918521881104,0.1570853441953659,0.1490741819143295,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.829593300819397,0.1394951939582824,0.6291826367378235,285.0391845703125,284.95001220703125,294.7712097167969,292.1819152832031,294.7677307128906,297.2799377441406,285.0370178222656,1.0,0.284679502248764,1.0,1.0,0.0,1.0,-1.5582220554351809,1.5582200288772583,1.9913729829568183e-06,1.1988362073898315,0.9242168068885804,0.9242168068885804,0.0,31.14923667907715,37.0,31630.359375,-0.0,298.371337890625,1.0,282.140380859375,284.2954406738281,295.1209716796875,297.1764221191406,293.1499938964844,293.1499938964844,281.8500061035156,32013.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277261018753052,1.0,0.0,0.0,3.5111634731292725,3.51118540763855,8.226126624322205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.04345703125,0.0,1355.4285888671875,1895.4371337890625,0.0,1836.051513671875,0.8714398741722107,1.0,0.0,3.0,1.0,0.0
18171120,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9043778777122498,0.181813895702362,0.1635508835315704,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9393934011459352,0.2007835954427719,0.1902912110090255,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.99236398935318,0.2912138998508453,0.1662086248397827,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8610918521881104,0.1570853441953659,0.1490741819143295,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.829593300819397,0.1394951939582824,0.6291826367378235,285.0391845703125,284.95001220703125,294.7712097167969,292.1819152832031,294.7677307128906,297.2799377441406,285.0370178222656,1.0,0.284679502248764,1.0,1.0,0.0,1.0,-1.5582220554351809,1.5582200288772583,1.9913729829568183e-06,1.1988362073898315,0.9242168068885804,0.9242168068885804,0.0,31.14923667907715,37.0,31630.359375,-0.0,298.371337890625,1.0,282.140380859375,284.2954406738281,295.1209716796875,297.1764221191406,293.1499938964844,293.1499938964844,281.8500061035156,32013.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277261018753052,1.0,0.0,0.0,3.5111634731292725,3.51118540763855,8.226126624322205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.04345703125,0.0,1355.4285888671875,1895.4371337890625,0.0,1836.051513671875,0.8714398741722107,1.0,0.0,3.0,1.0,0.0
18171180,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8983349800109863,0.1827876716852188,0.1646682322025299,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.931284487247467,0.2013515084981918,0.1910228282213211,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9946104288101196,0.2924887239933014,0.1721514165401458,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8547759056091309,0.1575175374746322,0.1496445685625076,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8225538730621338,0.1391685605049133,0.6284626126289368,284.8833312988281,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2727355957031,284.891845703125,1.0,0.2870981097221374,1.0,1.0,0.0,1.0,-1.5673962831497192,1.5673942565917969,2.013372977671679e-06,1.2060348987579346,0.8079258799552917,0.8079258799552917,0.0,32.10260009765625,40.0,32378.76953125,-0.0,305.2368469238281,1.0,281.85906982421875,284.1452331542969,295.2673645019531,297.4280700683594,293.1499938964844,293.1499938964844,282.1499938964844,40623.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403011918067932,1.0,0.0,0.0,3.375221014022827,3.375243186950684,7.60147258915822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.63037109375,0.0,1280.404052734375,1895.4371337890625,0.0,1942.1478271484373,0.8478118777275085,1.0,0.0,3.0,1.0,0.0
18171240,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8983349800109863,0.1827876716852188,0.1646682322025299,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.931284487247467,0.2013515084981918,0.1910228282213211,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9946104288101196,0.2924887239933014,0.1721514165401458,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8547759056091309,0.1575175374746322,0.1496445685625076,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8225538730621338,0.1391685605049133,0.6284626126289368,284.8833312988281,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2727355957031,284.891845703125,1.0,0.2870981097221374,1.0,1.0,0.0,1.0,-1.5673962831497192,1.5673942565917969,2.013372977671679e-06,1.2060348987579346,0.8079258799552917,0.8079258799552917,0.0,32.10260009765625,40.0,32378.76953125,-0.0,305.2368469238281,1.0,281.85906982421875,284.1452331542969,295.2673645019531,297.4280700683594,293.1499938964844,293.1499938964844,282.1499938964844,40623.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403011918067932,1.0,0.0,0.0,3.375221014022827,3.375243186950684,7.60147258915822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.63037109375,0.0,1280.404052734375,1895.4371337890625,0.0,1942.1478271484373,0.8478118777275085,1.0,0.0,3.0,1.0,0.0
18171300,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8934953808784485,0.1834125369787216,0.1651137024164199,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9251309037208556,0.20172019302845,0.1912917196750641,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9959285855293274,0.2926902174949646,0.1762875169515609,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8500683903694153,0.1577958464622497,0.1498505920171737,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8174920082092285,0.1390351206064224,0.6276734471321106,285.03717041015625,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.26763916015625,285.05780029296875,1.0,0.2885976433753967,1.0,1.0,0.0,1.0,-1.5725181102752686,1.5725160837173462,2.025729372689966e-06,1.2100598812103271,0.9104857444763184,0.9104857444763184,0.0,32.771610260009766,40.0,32046.685546875,-0.0,309.4686279296875,1.0,282.0953369140625,284.3141174316406,295.21490478515625,297.26104736328125,293.1499938964844,293.1499938964844,282.1499938964844,33862.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326934933662415,1.0,0.0,0.0,3.4311718940734863,3.431193351745605,7.85557972449169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.45556640625,0.0,1288.0316162109375,1895.4371337890625,0.0,1877.6917724609373,0.8579449653625488,1.0,0.0,3.0,1.0,0.0
18171360,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8893556594848633,0.1842390447854995,0.1658158749341964,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9196426272392272,0.2022512257099151,0.1917610317468643,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.997005581855774,0.2928235530853271,0.1802429258823394,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8458973169326782,0.1582067757844925,0.1502158939838409,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.812792956829071,0.1390112787485122,0.6274990439414978,285.07476806640625,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.26373291015625,285.0722351074219,1.0,0.2902912497520447,1.0,1.0,0.0,1.0,-1.5789016485214231,1.578899621963501,2.0412171579664573e-06,1.2150942087173462,0.9747454524040222,0.9747454524040222,0.0,33.466331481933594,43.0,32424.15625,-0.0,314.4050598144531,1.0,282.1409606933594,284.3070068359375,295.24383544921875,297.34405517578125,293.1499938964844,293.1499938964844,281.8500061035156,30451.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293960452079773,1.0,0.0,0.0,3.582204341888428,3.582226753234864,8.562370226172789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.615234375,0.0,1418.296875,1895.4371337890625,0.0,1850.009765625,0.8862550854682922,1.0,0.0,3.0,1.0,0.0
18171420,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8779345154762268,0.1851029992103576,0.1668816059827804,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.90578293800354,0.2027442306280136,0.192470833659172,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9989004135131836,0.2914997935295105,0.1898994892835617,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8351532816886902,0.1585874557495117,0.1507803201675415,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8002834916114807,0.1385314911603927,0.62631756067276,284.8817749023437,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,297.2473449707031,284.8869934082031,1.0,0.2941075265407562,1.0,1.0,0.0,1.0,-1.5918864011764526,1.5918843746185305,2.073012637993088e-06,1.225386381149292,0.849402904510498,0.849402904510498,0.0,35.23397445678711,31.0,33426.26171875,-0.0,325.5213317871094,1.0,281.8573913574219,284.1070251464844,295.3836975097656,297.6109619140625,293.1499938964844,293.1499938964844,282.1499938964844,38384.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472611665725708,1.0,0.0,0.0,3.5441269874572754,3.544150352478028,8.381309157812211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.26318359375,0.0,1435.8602294921875,1895.4371337890625,0.0,2001.8037109375,0.882747232913971,1.0,0.0,3.0,1.0,0.0
18171480,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8779345154762268,0.1851029992103576,0.1668816059827804,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.90578293800354,0.2027442306280136,0.192470833659172,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9989004135131836,0.2914997935295105,0.1898994892835617,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8351532816886902,0.1585874557495117,0.1507803201675415,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8002834916114807,0.1385314911603927,0.62631756067276,284.8817749023437,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,297.2473449707031,284.8869934082031,1.0,0.2941075265407562,1.0,1.0,0.0,1.0,-1.5918864011764526,1.5918843746185305,2.073012637993088e-06,1.225386381149292,0.849402904510498,0.849402904510498,0.0,35.23397445678711,31.0,33426.26171875,-0.0,325.5213317871094,1.0,281.8573913574219,284.1070251464844,295.3836975097656,297.6109619140625,293.1499938964844,293.1499938964844,282.1499938964844,38384.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472611665725708,1.0,0.0,0.0,3.5441269874572754,3.544150352478028,8.381309157812211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.26318359375,0.0,1435.8602294921875,1895.4371337890625,0.0,2001.8037109375,0.882747232913971,1.0,0.0,3.0,1.0,0.0
18171540,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8844676613807678,0.186404600739479,0.1678175181150436,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9121022820472716,0.2035110145807266,0.1930130422115326,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9983333945274352,0.2911049425601959,0.1864071041345596,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8401135802268982,0.1591774374246597,0.1511892527341842,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8037618398666382,0.1381774991750717,0.6241230964660645,285.0700378417969,284.95001220703125,295.14727783203125,292.3615417480469,295.1440734863281,297.2378234863281,285.06658935546875,1.0,0.2922321856021881,1.0,1.0,0.0,1.0,-1.587337613105774,1.5873355865478516,2.06198160412896e-06,1.2219070196151731,1.0,1.0,0.0,34.579444885253906,25.0,33097.671875,-0.0,321.5097961425781,1.0,282.1424865722656,284.2763671875,295.3394775390625,297.4941101074219,293.1499938964844,293.1499938964844,281.8500061035156,31170.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738297700881958,1.0,0.0,0.0,3.712257862091065,3.712281465530396,9.19537683330418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.32080078125,0.0,1566.7891845703125,1895.4371337890625,0.0,1925.094970703125,0.9159512519836426,1.0,0.0,3.0,1.0,0.0
18171600,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8844676613807678,0.186404600739479,0.1678175181150436,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9121022820472716,0.2035110145807266,0.1930130422115326,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9983333945274352,0.2911049425601959,0.1864071041345596,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8401135802268982,0.1591774374246597,0.1511892527341842,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8037618398666382,0.1381774991750717,0.6241230964660645,285.0700378417969,284.95001220703125,295.14727783203125,292.3615417480469,295.1440734863281,297.2378234863281,285.06658935546875,1.0,0.2922321856021881,1.0,1.0,0.0,1.0,-1.587337613105774,1.5873355865478516,2.06198160412896e-06,1.2219070196151731,1.0,1.0,0.0,34.579444885253906,25.0,33097.671875,-0.0,321.5097961425781,1.0,282.1424865722656,284.2763671875,295.3394775390625,297.4941101074219,293.1499938964844,293.1499938964844,281.8500061035156,31170.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738297700881958,1.0,0.0,0.0,3.712257862091065,3.712281465530396,9.19537683330418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.32080078125,0.0,1566.7891845703125,1895.4371337890625,0.0,1925.094970703125,0.9159512519836426,1.0,0.0,3.0,1.0,0.0
18171660,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.9001046419143677,0.1871650069952011,0.1686761677265167,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9293265342712402,0.2039014846086502,0.1935060173273086,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9959218502044678,0.2935387790203094,0.1762645691633224,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8532281517982483,0.159485787153244,0.1515643149614334,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8151186108589172,0.1376215070486068,0.6218881011009216,284.85418701171875,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2384338378906,284.8568725585937,1.0,0.2884103059768677,1.0,1.0,0.0,1.0,-1.574553608894348,1.5745515823364258,2.0306918031565147e-06,1.2116937637329102,0.8557589054107666,0.8557589054107666,0.0,32.80880355834961,28.0,33643.734375,-0.0,310.54156494140625,1.0,281.8573303222656,284.05963134765625,295.4542236328125,297.7102966308594,293.1499938964844,293.1499938964844,282.1499938964844,39321.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538201212882996,1.0,0.0,0.0,3.645660400390625,3.645684957504273,8.868408940543304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.40771484375,0.0,1553.1710205078125,1895.4371337890625,0.0,2058.591064453125,0.9056998491287231,1.0,0.0,3.0,1.0,0.0
18171720,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.9001046419143677,0.1871650069952011,0.1686761677265167,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9293265342712402,0.2039014846086502,0.1935060173273086,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9959218502044678,0.2935387790203094,0.1762645691633224,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8532281517982483,0.159485787153244,0.1515643149614334,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8151186108589172,0.1376215070486068,0.6218881011009216,284.85418701171875,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2384338378906,284.8568725585937,1.0,0.2884103059768677,1.0,1.0,0.0,1.0,-1.574553608894348,1.5745515823364258,2.0306918031565147e-06,1.2116937637329102,0.8557589054107666,0.8557589054107666,0.0,32.80880355834961,28.0,33643.734375,-0.0,310.54156494140625,1.0,281.8573303222656,284.05963134765625,295.4542236328125,297.7102966308594,293.1499938964844,293.1499938964844,282.1499938964844,39321.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538201212882996,1.0,0.0,0.0,3.645660400390625,3.645684957504273,8.868408940543304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.40771484375,0.0,1553.1710205078125,1895.4371337890625,0.0,2058.591064453125,0.9056998491287231,1.0,0.0,3.0,1.0,0.0
18171780,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9100735783576964,0.1884661465883255,0.1695693284273147,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9395801424980164,0.2046491503715515,0.1939918249845504,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9940115809440612,0.2979777455329895,0.1704536080360412,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8611798286437988,0.1600787043571472,0.1519414037466049,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.820959210395813,0.1373661905527115,0.6198875904083252,285.0516662597656,284.95001220703125,295.32550048828125,292.4405822753906,295.3223876953125,297.2493896484375,285.0495300292969,1.0,0.2865549623966217,1.0,1.0,0.0,1.0,-1.5672749280929563,1.5672729015350342,2.012688128161244e-06,1.2055879831314087,1.0,1.0,0.0,31.86490821838379,31.0,33136.09765625,0.0,304.5439758300781,1.0,282.1430053710937,284.2493896484375,295.3978271484375,297.556884765625,293.1499938964844,293.1499938964844,281.8500061035156,32110.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403237819671631,1.0,0.0,0.0,3.7632815837860094,3.763306140899658,9.449889830648316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.95458984375,0.0,1632.8837890625,1895.4371337890625,0.0,1942.3399658203125,0.928203821182251,1.0,0.0,3.0,1.0,0.0
