time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171840,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9100735783576964,0.1884661465883255,0.1695693284273147,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9395801424980164,0.2046491503715515,0.1939918249845504,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9940115809440612,0.2979777455329895,0.1704536080360412,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8611798286437988,0.1600787043571472,0.1519414037466049,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.820959210395813,0.1373661905527115,0.6198875904083252,285.0516662597656,284.95001220703125,295.32550048828125,292.4405822753906,295.3223876953125,297.2493896484375,285.0495300292969,1.0,0.2865549623966217,1.0,1.0,0.0,1.0,-1.5672749280929563,1.5672729015350342,2.012688128161244e-06,1.2055879831314087,1.0,1.0,0.0,31.86490821838379,31.0,33136.09765625,0.0,304.5439758300781,1.0,282.1430053710937,284.2493896484375,295.3978271484375,297.556884765625,293.1499938964844,293.1499938964844,281.8500061035156,32110.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403237819671631,1.0,0.0,0.0,3.7632815837860094,3.763306140899658,9.449889830648316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.95458984375,0.0,1632.8837890625,1895.4371337890625,0.0,1942.3399658203125,0.928203821182251,1.0,0.0,3.0,1.0,0.0
18171900,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.913720428943634,0.189025193452835,0.170196384191513,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9428300261497498,0.2049809992313385,0.1943920850753784,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9934226870536804,0.3000852465629577,0.168871060013771,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8637816905975342,0.1603507399559021,0.1522627919912338,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8226216435432434,0.1372433304786682,0.6195658445358276,284.9042053222656,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2542724609375,284.88006591796875,1.0,0.2862481772899627,1.0,1.0,0.0,1.0,-1.5666073560714722,1.5666053295135498,2.01089051188319e-06,1.2048922777175903,0.92029070854187,0.92029070854187,0.0,31.640012741088867,31.0,33988.16796875,0.0,303.62762451171875,1.0,281.8946838378906,284.05584716796875,295.5008850097656,297.8009948730469,293.1499938964844,293.1499938964844,281.8500061035156,34733.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488327026367188,1.0,0.0,0.0,3.789200782775879,3.789226055145264,9.580508049111811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.43994140625,0.0,1683.7861328125,1895.4371337890625,0.0,2015.36083984375,0.9339312314987184,1.0,0.0,3.0,1.0,0.0
18171960,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9142453670501708,0.1893145442008972,0.1705447435379028,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.9429947137832642,0.2051048874855041,0.1945842653512954,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.993468165397644,0.3016737401485443,0.1689904779195785,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8639345169067383,0.1604579240083694,0.1524243354797363,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8220934867858887,0.1369736045598983,0.6186177730560303,284.85455322265625,284.95001220703125,295.4117431640625,292.4769897460937,295.40869140625,297.2553405761719,284.8594665527344,1.0,0.2862779498100281,1.0,1.0,0.0,1.0,-1.5664547681808472,1.5664527416229248,2.010331400015275e-06,1.2046000957489014,0.8587000370025635,0.8587000370025635,0.0,31.64838981628418,34.0,33823.13671875,0.0,303.5777587890625,1.0,281.8565979003906,284.0514831542969,295.5185852050781,297.77947998046875,293.1499938964844,293.1499938964844,282.1499938964844,39828.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534906268119812,1.0,0.0,0.0,3.674737453460693,3.674762487411499,9.010438475343108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.1025390625,0.0,1589.7078857421875,1895.4371337890625,0.0,2055.7255859375,0.9126352071762084,1.0,0.0,3.0,1.0,0.0
18172020,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9129878282546996,0.1907174438238144,0.1715714633464813,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.9406597018241882,0.2059391438961029,0.1951939910650253,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.9942686557769777,0.3045934736728668,0.1711705923080444,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8621129393577576,0.1611355990171432,0.1529247611761093,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8190895915031433,0.1368130445480346,0.6173533201217651,285.06744384765625,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.25933837890625,285.0670166015625,1.0,0.2872632443904876,1.0,1.0,0.0,1.0,-1.5701158046722412,1.5701137781143188,2.018783106905176e-06,1.2071489095687866,1.0,1.0,0.0,31.998598098754883,37.0,33480.3359375,0.0,306.2529296875,1.0,282.14288330078125,284.25274658203125,295.4718322753906,297.6477966308594,293.1499938964844,293.1499938964844,281.8500061035156,32452.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406380772590637,1.0,0.0,0.0,3.7937557697296143,3.793780565261841,9.60355464485474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.2890625,0.0,1671.47216796875,1895.4371337890625,0.0,1945.0201416015625,0.9350281953811646,1.0,0.0,3.0,1.0,0.0
18172080,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9129878282546996,0.1907174438238144,0.1715714633464813,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.9406597018241882,0.2059391438961029,0.1951939910650253,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.9942686557769777,0.3045934736728668,0.1711705923080444,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8621129393577576,0.1611355990171432,0.1529247611761093,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8190895915031433,0.1368130445480346,0.6173533201217651,285.06744384765625,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.25933837890625,285.0670166015625,1.0,0.2872632443904876,1.0,1.0,0.0,1.0,-1.5701158046722412,1.5701137781143188,2.018783106905176e-06,1.2071489095687866,1.0,1.0,0.0,31.998598098754883,37.0,33480.3359375,0.0,306.2529296875,1.0,282.14288330078125,284.25274658203125,295.4718322753906,297.6477966308594,293.1499938964844,293.1499938964844,281.8500061035156,32452.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406380772590637,1.0,0.0,0.0,3.7937557697296143,3.793780565261841,9.60355464485474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.2890625,0.0,1671.47216796875,1895.4371337890625,0.0,1945.0201416015625,0.9350281953811646,1.0,0.0,3.0,1.0,0.0
18172140,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.907565176486969,0.191622719168663,0.1726436465978622,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9338847994804382,0.2064590901136398,0.1958894282579422,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9958992004394532,0.305965781211853,0.1761879622936248,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8568781018257141,0.1615792363882064,0.1535100638866424,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8128803372383118,0.1364264786243438,0.6163727641105652,284.8742370605469,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2550048828125,284.8775329589844,1.0,0.2893288731575012,1.0,1.0,0.0,1.0,-1.5777864456176758,1.5777844190597534,2.0371223854454e-06,1.2129851579666138,0.8874962329864502,0.8874962329864502,0.0,32.83000946044922,40.0,34396.97265625,0.0,312.15655517578125,1.0,281.8568420410156,284.0482788085937,295.5937194824219,297.88677978515625,293.1499938964844,293.1499938964844,282.1499938964844,38444.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557328343391418,1.0,0.0,0.0,3.74680233001709,3.7468276023864746,9.367308848595712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.82666015625,0.0,1662.3328857421875,1895.4371337890625,0.0,2075.25048828125,0.927903652191162,1.0,0.0,3.0,1.0,0.0
18172200,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.907565176486969,0.191622719168663,0.1726436465978622,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9338847994804382,0.2064590901136398,0.1958894282579422,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9958992004394532,0.305965781211853,0.1761879622936248,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8568781018257141,0.1615792363882064,0.1535100638866424,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8128803372383118,0.1364264786243438,0.6163727641105652,284.8742370605469,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2550048828125,284.8775329589844,1.0,0.2893288731575012,1.0,1.0,0.0,1.0,-1.5777864456176758,1.5777844190597534,2.0371223854454e-06,1.2129851579666138,0.8874962329864502,0.8874962329864502,0.0,32.83000946044922,40.0,34396.97265625,0.0,312.15655517578125,1.0,281.8568420410156,284.0482788085937,295.5937194824219,297.88677978515625,293.1499938964844,293.1499938964844,282.1499938964844,38444.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557328343391418,1.0,0.0,0.0,3.74680233001709,3.7468276023864746,9.367308848595712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.82666015625,0.0,1662.3328857421875,1895.4371337890625,0.0,2075.25048828125,0.927903652191162,1.0,0.0,3.0,1.0,0.0
18172260,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.8989509344100952,0.1930241137742996,0.1737035363912582,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.9230205416679382,0.2073107957839965,0.1965524554252624,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9977803230285645,0.3063295185565948,0.1835962980985641,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.8486391305923462,0.1622807085514068,0.1540696769952774,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.8032458424568176,0.1361889094114303,0.6149812340736389,285.0903625488281,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.24859619140625,285.0921325683594,1.0,0.2922064363956451,1.0,1.0,0.0,1.0,-1.5877480506896973,1.587746024131775,2.0612069420167245e-06,1.2206614017486572,1.0,1.0,0.0,34.109371185302734,43.0,34067.3984375,0.0,320.4432067871094,1.0,282.1435852050781,284.2590026855469,295.5433349609375,297.7562561035156,293.1499938964844,293.1499938964844,281.8500061035156,33317.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451040148735046,1.0,0.0,0.0,3.846662998199463,3.8466885089874254,9.873283488559537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.26123046875,0.0,1742.017822265625,1895.4371337890625,0.0,1983.2459716796875,0.9473963975906372,1.0,0.0,3.0,1.0,0.0
18172320,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.8989509344100952,0.1930241137742996,0.1737035363912582,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.9230205416679382,0.2073107957839965,0.1965524554252624,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9977803230285645,0.3063295185565948,0.1835962980985641,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.8486391305923462,0.1622807085514068,0.1540696769952774,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.8032458424568176,0.1361889094114303,0.6149812340736389,285.0903625488281,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.24859619140625,285.0921325683594,1.0,0.2922064363956451,1.0,1.0,0.0,1.0,-1.5877480506896973,1.587746024131775,2.0612069420167245e-06,1.2206614017486572,1.0,1.0,0.0,34.109371185302734,43.0,34067.3984375,0.0,320.4432067871094,1.0,282.1435852050781,284.2590026855469,295.5433349609375,297.7562561035156,293.1499938964844,293.1499938964844,281.8500061035156,33317.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451040148735046,1.0,0.0,0.0,3.846662998199463,3.8466885089874254,9.873283488559537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.26123046875,0.0,1742.017822265625,1895.4371337890625,0.0,1983.2459716796875,0.9473963975906372,1.0,0.0,3.0,1.0,0.0
18172380,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8885321021080017,0.1939537227153778,0.1748302280902862,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9102374911308287,0.2078697234392166,0.1973156034946441,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9990000128746032,0.3052074611186981,0.1923297643661499,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8389391303062439,0.1627620607614517,0.1547216027975082,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7916638255119324,0.1357249617576599,0.6137999892234802,284.8962097167969,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.23602294921875,284.8977355957031,1.0,0.2957647144794464,1.0,1.0,0.0,1.0,-1.599866271018982,1.5998642444610596,2.0908541955577675e-06,1.2300913333892822,0.92448627948761,0.92448627948761,0.0,35.762298583984375,31.0,35154.9609375,0.0,330.9179077148437,1.0,281.8553161621094,284.04315185546875,295.65850830078125,297.9978332519531,293.1499938964844,293.1499938964844,281.54998779296875,37099.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615667581558228,1.0,0.0,0.0,3.837632417678833,3.837658405303955,9.826978839555522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.13818359375,0.0,1760.7608642578125,1895.4371337890625,0.0,2126.328857421875,0.947525918483734,1.0,0.0,3.0,1.0,0.0
18172440,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8885321021080017,0.1939537227153778,0.1748302280902862,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9102374911308287,0.2078697234392166,0.1973156034946441,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9990000128746032,0.3052074611186981,0.1923297643661499,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8389391303062439,0.1627620607614517,0.1547216027975082,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7916638255119324,0.1357249617576599,0.6137999892234802,284.8962097167969,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.23602294921875,284.8977355957031,1.0,0.2957647144794464,1.0,1.0,0.0,1.0,-1.599866271018982,1.5998642444610596,2.0908541955577675e-06,1.2300913333892822,0.92448627948761,0.92448627948761,0.0,35.762298583984375,31.0,35154.9609375,0.0,330.9179077148437,1.0,281.8553161621094,284.04315185546875,295.65850830078125,297.9978332519531,293.1499938964844,293.1499938964844,281.54998779296875,37099.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615667581558228,1.0,0.0,0.0,3.837632417678833,3.837658405303955,9.826978839555522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.13818359375,0.0,1760.7608642578125,1895.4371337890625,0.0,2126.328857421875,0.947525918483734,1.0,0.0,3.0,1.0,0.0
18172500,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8886122107505798,0.1941771954298019,0.1750901788473129,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.9100472927093506,0.20794677734375,0.1974454522132873,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.9990000128746032,0.3042039275169372,0.1925899386405944,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.8388183116912842,0.1628361642360687,0.1548399627208709,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.790283203125,0.7906354069709778,0.1353197693824768,0.6122274994850159,284.78277587890625,284.95001220703125,295.77215576171875,292.6121520996094,295.7695617675781,297.2273254394531,284.76763916015625,1.0,0.2953026890754699,1.0,1.0,0.0,1.0,-1.5989121198654177,1.5989099740982056,2.088524979626527e-06,1.2293620109558103,0.8167095184326172,0.8167095184326172,0.0,35.78857421875,31.0,35751.97265625,0.0,330.5111999511719,1.0,281.5960388183594,283.8994445800781,295.7035217285156,298.1536865234375,293.1499938964844,293.1499938964844,281.54998779296875,42251.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724449634552002,1.0,0.0,0.0,3.720314025878906,3.720339775085449,9.235331503987254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.65869140625,0.0,1660.4920654296875,1895.4371337890625,0.0,2222.58056640625,0.9220430254936218,1.0,0.0,3.0,1.0,0.0
18172560,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.893194854259491,0.1943796277046203,0.1752227991819381,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.9149311780929564,0.2079843878746032,0.1974498182535171,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.9988489747047424,0.3038308024406433,0.1895459443330764,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.8426104784011841,0.1628740280866623,0.1548492908477783,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.7935686111450195,0.1348709464073181,0.6101201176643372,284.81610107421875,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.22100830078125,284.8324584960937,1.0,0.2936196029186249,1.0,1.0,0.0,1.0,-1.5929075479507446,1.5929055213928225,2.073637688226881e-06,1.2245362997055054,0.7825915813446045,0.7825915813446045,0.0,35.15407180786133,34.0,35172.3671875,0.0,325.8061218261719,1.0,281.5577392578125,283.9956970214844,295.6694030761719,298.0399475097656,293.1499938964844,293.1499938964844,281.8500061035156,46947.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775105357170105,1.0,0.0,0.0,3.4303901195526123,3.4304139614105225,7.852000294406025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.1787109375,0.0,1379.2763671875,1895.4371337890625,0.0,2246.30712890625,0.8662928342819214,1.0,0.0,3.0,1.0,0.0
18172620,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8974466919898987,0.1958655714988708,0.1762774288654327,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9187493324279784,0.2088691741228103,0.1980530172586441,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.998585283756256,0.3054868578910827,0.1878596395254135,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8455638885498047,0.1635990738868713,0.1553438007831573,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7946943640708923,0.1345578879117965,0.6078709959983826,285.0265197753906,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.22418212890625,285.0235900878906,1.0,0.2932477593421936,1.0,1.0,0.0,1.0,-1.5907565355300903,1.590754508972168,2.067937657557195e-06,1.222469925880432,0.9299368858337402,0.9299368858337402,0.0,34.82646560668945,37.0,34867.7109375,0.0,323.8592834472656,1.0,281.8411865234375,284.17236328125,295.5895690917969,297.857421875,293.1499938964844,293.1499938964844,281.54998779296875,32700.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581570744514465,1.0,0.0,0.0,3.5781190395355225,3.578141689300537,8.542851333004364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.21044921875,0.0,1430.4571533203125,1895.4371337890625,0.0,2096.427734375,0.8869003057479858,1.0,0.0,3.0,1.0,0.0
18172680,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8974466919898987,0.1958655714988708,0.1762774288654327,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9187493324279784,0.2088691741228103,0.1980530172586441,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.998585283756256,0.3054868578910827,0.1878596395254135,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8455638885498047,0.1635990738868713,0.1553438007831573,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7946943640708923,0.1345578879117965,0.6078709959983826,285.0265197753906,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.22418212890625,285.0235900878906,1.0,0.2932477593421936,1.0,1.0,0.0,1.0,-1.5907565355300903,1.590754508972168,2.067937657557195e-06,1.222469925880432,0.9299368858337402,0.9299368858337402,0.0,34.82646560668945,37.0,34867.7109375,0.0,323.8592834472656,1.0,281.8411865234375,284.17236328125,295.5895690917969,297.857421875,293.1499938964844,293.1499938964844,281.54998779296875,32700.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581570744514465,1.0,0.0,0.0,3.5781190395355225,3.578141689300537,8.542851333004364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.21044921875,0.0,1430.4571533203125,1895.4371337890625,0.0,2096.427734375,0.8869003057479858,1.0,0.0,3.0,1.0,0.0
18172740,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8965498805046082,0.1967675983905792,0.1773170083761215,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9168636798858644,0.209409698843956,0.1987361758947372,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9988793134689332,0.3065502345561981,0.1897535771131515,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.844207763671875,0.164070650935173,0.1559269875288009,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7915891408920288,0.1340843737125396,0.606282651424408,284.8721618652344,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.22296142578125,284.8826904296875,1.0,0.294163316488266,1.0,1.0,0.0,1.0,-1.593891143798828,1.5938889980316162,2.075503743981244e-06,1.224827766418457,0.804916262626648,0.804916262626648,0.0,35.19575500488281,40.0,35318.0859375,0.0,326.40771484375,1.0,281.5580749511719,284.0341186523437,295.69256591796875,298.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,41743.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685855031013489,1.0,0.0,0.0,3.397489070892334,3.3975117206573486,7.702104767304263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.55615234375,0.0,1309.9638671875,1895.4371337890625,0.0,2188.28759765625,0.8538609743118286,1.0,0.0,3.0,1.0,0.0
18172800,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8965498805046082,0.1967675983905792,0.1773170083761215,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9168636798858644,0.209409698843956,0.1987361758947372,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9988793134689332,0.3065502345561981,0.1897535771131515,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.844207763671875,0.164070650935173,0.1559269875288009,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7915891408920288,0.1340843737125396,0.606282651424408,284.8721618652344,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.22296142578125,284.8826904296875,1.0,0.294163316488266,1.0,1.0,0.0,1.0,-1.593891143798828,1.5938889980316162,2.075503743981244e-06,1.224827766418457,0.804916262626648,0.804916262626648,0.0,35.19575500488281,40.0,35318.0859375,0.0,326.40771484375,1.0,281.5580749511719,284.0341186523437,295.69256591796875,298.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,41743.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685855031013489,1.0,0.0,0.0,3.397489070892334,3.3975117206573486,7.702104767304263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.55615234375,0.0,1309.9638671875,1895.4371337890625,0.0,2188.28759765625,0.8538609743118286,1.0,0.0,3.0,1.0,0.0
18172860,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8934833407402039,0.198567122220993,0.1786244213581085,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9124794602394104,0.2106874883174896,0.1996711790561676,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9990000128746032,0.3075903952121734,0.1934499889612198,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8409966230392456,0.1651988625526428,0.1567536890506744,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7866833209991455,0.1342072635889053,0.605793833732605,285.059326171875,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.226318359375,285.0555419921875,1.0,0.2961267828941345,1.0,1.0,0.0,1.0,-1.601422667503357,1.601420521736145,2.093952389259357e-06,1.2306655645370483,0.9625874161720276,0.9625874161720276,0.0,35.970096588134766,43.0,35205.59375,0.0,332.2615661621094,1.0,281.84130859375,284.189208984375,295.6414489746094,297.923583984375,293.1499938964844,293.1499938964844,281.54998779296875,31049.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756262481212616,1.0,0.0,0.0,3.588988304138184,3.5890109539031982,8.59483179738163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.4677734375,0.0,1429.9219970703125,1895.4371337890625,0.0,2079.87158203125,0.8880780339241028,1.0,0.0,3.0,1.0,0.0
18172920,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8934833407402039,0.198567122220993,0.1786244213581085,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9124794602394104,0.2106874883174896,0.1996711790561676,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9990000128746032,0.3075903952121734,0.1934499889612198,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8409966230392456,0.1651988625526428,0.1567536890506744,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7866833209991455,0.1342072635889053,0.605793833732605,285.059326171875,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.226318359375,285.0555419921875,1.0,0.2961267828941345,1.0,1.0,0.0,1.0,-1.601422667503357,1.601420521736145,2.093952389259357e-06,1.2306655645370483,0.9625874161720276,0.9625874161720276,0.0,35.970096588134766,43.0,35205.59375,0.0,332.2615661621094,1.0,281.84130859375,284.189208984375,295.6414489746094,297.923583984375,293.1499938964844,293.1499938964844,281.54998779296875,31049.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756262481212616,1.0,0.0,0.0,3.588988304138184,3.5890109539031982,8.59483179738163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.4677734375,0.0,1429.9219970703125,1895.4371337890625,0.0,2079.87158203125,0.8880780339241028,1.0,0.0,3.0,1.0,0.0
18172980,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8897921442985535,0.200150728225708,0.1802351027727127,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9077167510986328,0.2120260894298553,0.2010502964258194,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.3079626560211181,0.1978811472654342,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8376244902610779,0.1664979010820388,0.1580553650856018,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7818768620491028,0.1345779448747635,0.6076896786689758,284.8758544921875,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2276306152344,284.88330078125,1.0,0.2990705966949463,1.0,1.0,0.0,1.0,-1.6141694784164429,1.6141674518585205,2.1255928004393354e-06,1.2407019138336182,0.8327334523200989,0.8327334523200989,0.0,37.01658248901367,31.0,35969.8203125,0.0,341.558837890625,1.0,281.5576477050781,284.00927734375,295.7415771484375,298.1374816894531,293.1499938964844,293.1499938964844,281.8500061035156,39657.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716554999351501,1.0,0.0,0.0,3.4976773262023926,3.4977006912231445,8.163056577359384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.31591796875,0.0,1396.43408203125,1895.4371337890625,0.0,2215.553466796875,0.8736863136291504,1.0,0.0,3.0,1.0,0.0
18173040,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8897921442985535,0.200150728225708,0.1802351027727127,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9077167510986328,0.2120260894298553,0.2010502964258194,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.3079626560211181,0.1978811472654342,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8376244902610779,0.1664979010820388,0.1580553650856018,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7818768620491028,0.1345779448747635,0.6076896786689758,284.8758544921875,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2276306152344,284.88330078125,1.0,0.2990705966949463,1.0,1.0,0.0,1.0,-1.6141694784164429,1.6141674518585205,2.1255928004393354e-06,1.2407019138336182,0.8327334523200989,0.8327334523200989,0.0,37.01658248901367,31.0,35969.8203125,0.0,341.558837890625,1.0,281.5576477050781,284.00927734375,295.7415771484375,298.1374816894531,293.1499938964844,293.1499938964844,281.8500061035156,39657.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716554999351501,1.0,0.0,0.0,3.4976773262023926,3.4977006912231445,8.163056577359384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.31591796875,0.0,1396.43408203125,1895.4371337890625,0.0,2215.553466796875,0.8736863136291504,1.0,0.0,3.0,1.0,0.0
18173100,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8941998481750488,0.2011908143758773,0.1809725016355514,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.912290334701538,0.2128958106040954,0.2017128765583038,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9990000128746032,0.3084516823291778,0.1957163363695144,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8414345383644104,0.1673289537429809,0.1587053835391998,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7850770950317383,0.1349241733551025,0.6086825132369995,285.02960205078125,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.23016357421875,285.04815673828125,1.0,0.2984446883201599,1.0,1.0,0.0,1.0,-1.6152323484420776,1.6152302026748655,2.128345840901602e-06,1.2416260242462158,0.93279767036438,0.93279767036438,0.0,36.64762496948242,31.0,35466.3046875,0.0,341.0840759277344,1.0,281.7983093261719,284.1792297363281,295.6671142578125,297.9385681152344,293.1499938964844,293.1499938964844,281.8500061035156,33988.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650561928749084,1.0,0.0,0.0,3.542283058166504,3.5423054695129395,8.372589377358963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.0439453125,0.0,1401.9898681640625,1895.4371337890625,0.0,2157.0654296875,0.8824812769889832,1.0,0.0,3.0,1.0,0.0
18173160,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9053203463554382,0.2025019973516464,0.1820200830698013,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9244868159294128,0.2139997035264969,0.2026255130767822,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.998815417289734,0.3101852238178253,0.1893191337585449,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8510144352912903,0.1683636605739593,0.1595624983310699,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.794041097164154,0.1354651600122451,0.6105343699455261,285.05572509765625,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.2381896972656,285.05133056640625,1.0,0.2967366576194763,1.0,1.0,0.0,1.0,-1.6131596565246582,1.6131575107574463,2.1231930986687075e-06,1.2400089502334597,0.984995186328888,0.984995186328888,0.0,35.50743103027344,34.0,35615.77734375,0.0,336.8989562988281,1.0,281.8419189453125,284.1650695800781,295.67144775390625,297.9896240234375,293.1499938964844,293.1499938964844,281.54998779296875,31283.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623254060745239,1.0,0.0,0.0,3.6700828075408936,3.6701061725616455,8.987626642920077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.75390625,0.0,1520.1402587890625,1895.4371337890625,0.0,2132.999755859375,0.9065284729003906,1.0,0.0,3.0,1.0,0.0
18173220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.918703317642212,0.2044072449207306,0.1838948279619217,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9381758570671082,0.2157836109399795,0.2044034600257873,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9976495504379272,0.3148275017738342,0.1829888224601745,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.8621983528137207,0.1701420545578003,0.1612970978021621,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.8039171099662781,0.1363982856273651,0.6147791147232056,284.85797119140625,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2539978027344,284.8649597167969,1.0,0.2965157628059387,1.0,1.0,0.0,1.0,-1.6171176433563232,1.617115497589111,2.132977670044056e-06,1.2430438995361328,0.8382042050361633,0.8382042050361633,0.0,34.581581115722656,37.0,36178.015625,0.0,336.3586120605469,1.0,281.55694580078125,283.9750366210937,295.7472229003906,298.1650085449219,293.1499938964844,293.1499938964844,281.8500061035156,40202.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772173881530762,1.0,0.0,0.0,3.566078424453736,3.5661025047302246,8.485454259243852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.67578125,0.0,1472.5108642578125,1895.4371337890625,0.0,2265.193115234375,0.8889688849449158,1.0,0.0,3.0,1.0,0.0
18173280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.918703317642212,0.2044072449207306,0.1838948279619217,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9381758570671082,0.2157836109399795,0.2044034600257873,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9976495504379272,0.3148275017738342,0.1829888224601745,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.8621983528137207,0.1701420545578003,0.1612970978021621,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.8039171099662781,0.1363982856273651,0.6147791147232056,284.85797119140625,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2539978027344,284.8649597167969,1.0,0.2965157628059387,1.0,1.0,0.0,1.0,-1.6171176433563232,1.617115497589111,2.132977670044056e-06,1.2430438995361328,0.8382042050361633,0.8382042050361633,0.0,34.581581115722656,37.0,36178.015625,0.0,336.3586120605469,1.0,281.55694580078125,283.9750366210937,295.7472229003906,298.1650085449219,293.1499938964844,293.1499938964844,281.8500061035156,40202.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772173881530762,1.0,0.0,0.0,3.566078424453736,3.5661025047302246,8.485454259243852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.67578125,0.0,1472.5108642578125,1895.4371337890625,0.0,2265.193115234375,0.8889688849449158,1.0,0.0,3.0,1.0,0.0
18173340,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9271321892738342,0.2070732414722442,0.1859854757785797,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9460099935531616,0.2181525528430938,0.2063893377780914,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9970189929008484,0.3201269805431366,0.1802952289581298,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8691689372062683,0.1724191904067993,0.1632367074489593,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8096177577972412,0.1378047168254852,0.6201662421226501,285.0583801269531,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.27471923828125,285.0557861328125,1.0,0.2978002429008484,1.0,1.0,0.0,1.0,-1.6275690793991089,1.627566933631897,2.159186806238722e-06,1.2512599229812622,0.9976054430007936,0.9976054430007936,0.0,34.38827896118164,40.0,35917.12890625,0.0,341.14892578125,1.0,281.8425598144531,284.1544494628906,295.6648254394531,297.9985046386719,293.1499938964844,293.1499938964844,281.54998779296875,31600.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662801742553711,1.0,0.0,0.0,3.717193841934204,3.717217683792114,9.21984678825538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.98095703125,0.0,1575.6968994140625,1895.4371337890625,0.0,2167.87841796875,0.9173762798309326,1.0,0.0,3.0,1.0,0.0
18173400,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9271321892738342,0.2070732414722442,0.1859854757785797,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9460099935531616,0.2181525528430938,0.2063893377780914,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9970189929008484,0.3201269805431366,0.1802952289581298,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8691689372062683,0.1724191904067993,0.1632367074489593,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8096177577972412,0.1378047168254852,0.6201662421226501,285.0583801269531,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.27471923828125,285.0557861328125,1.0,0.2978002429008484,1.0,1.0,0.0,1.0,-1.6275690793991089,1.627566933631897,2.159186806238722e-06,1.2512599229812622,0.9976054430007936,0.9976054430007936,0.0,34.38827896118164,40.0,35917.12890625,0.0,341.14892578125,1.0,281.8425598144531,284.1544494628906,295.6648254394531,297.9985046386719,293.1499938964844,293.1499938964844,281.54998779296875,31600.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662801742553711,1.0,0.0,0.0,3.717193841934204,3.717217683792114,9.21984678825538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.98095703125,0.0,1575.6968994140625,1895.4371337890625,0.0,2167.87841796875,0.9173762798309326,1.0,0.0,3.0,1.0,0.0
18173460,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9310696125030518,0.2092653810977935,0.1881740093231201,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.94941908121109,0.2202965319156646,0.2085641622543335,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9970642328262328,0.3246353268623352,0.1804767698049545,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8727317452430725,0.1745573133230209,0.1653705537319183,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8121592402458191,0.1391595155000686,0.6266496181488037,284.8697509765625,284.95001220703125,296.2738647460937,292.6896057128906,296.2723999023437,297.2892761230469,284.8750305175781,1.0,0.3004010915756225,1.0,1.0,0.0,1.0,-1.6433707475662231,1.6433684825897217,2.199268237745855e-06,1.2637423276901243,0.862638533115387,0.862638533115387,0.0,34.738014221191406,43.0,36759.39453125,0.0,350.28875732421875,1.0,281.5572204589844,283.96173095703125,295.7421569824219,298.1904296875,293.1499938964844,293.1499938964844,281.8500061035156,39123.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817177772521973,1.0,0.0,0.0,3.647181510925293,3.647206068038941,8.87581052211317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.02685546875,0.0,1553.3870849609375,1895.4371337890625,0.0,2305.5771484375,0.9061585068702698,1.0,0.0,3.0,1.0,0.0
18173520,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9310696125030518,0.2092653810977935,0.1881740093231201,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.94941908121109,0.2202965319156646,0.2085641622543335,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9970642328262328,0.3246353268623352,0.1804767698049545,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8727317452430725,0.1745573133230209,0.1653705537319183,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8121592402458191,0.1391595155000686,0.6266496181488037,284.8697509765625,284.95001220703125,296.2738647460937,292.6896057128906,296.2723999023437,297.2892761230469,284.8750305175781,1.0,0.3004010915756225,1.0,1.0,0.0,1.0,-1.6433707475662231,1.6433684825897217,2.199268237745855e-06,1.2637423276901243,0.862638533115387,0.862638533115387,0.0,34.738014221191406,43.0,36759.39453125,0.0,350.28875732421875,1.0,281.5572204589844,283.96173095703125,295.7421569824219,298.1904296875,293.1499938964844,293.1499938964844,281.8500061035156,39123.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817177772521973,1.0,0.0,0.0,3.647181510925293,3.647206068038941,8.87581052211317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.02685546875,0.0,1553.3870849609375,1895.4371337890625,0.0,2305.5771484375,0.9061585068702698,1.0,0.0,3.0,1.0,0.0
18173580,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9312608242034912,0.2121601104736328,0.1905090659856796,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.94915109872818,0.2229710668325424,0.2108797580003738,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9976695775985718,0.3287691175937652,0.1830786913633346,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.8732671141624451,0.1771384477615356,0.1676387935876846,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.811981737613678,0.1408694684505462,0.6336640119552612,285.0738220214844,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.3036193847656,285.07373046875,1.0,0.3040442764759063,1.0,1.0,0.0,1.0,-1.663219332695007,1.663217067718506,2.250215402455069e-06,1.2793742418289185,1.0,1.0,0.0,35.538475036621094,46.0,36552.6171875,0.0,363.0188598632813,1.0,281.84259033203125,284.150390625,295.65985107421875,298.0311889648437,293.1499938964844,293.1499938964844,281.54998779296875,32321.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726942896842957,1.0,0.0,0.0,3.7857186794281006,3.785743236541748,9.562907052895753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.22412109375,0.0,1660.920654296875,1895.4371337890625,0.0,2224.80126953125,0.932740330696106,1.0,0.0,3.0,1.0,0.0
18173640,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9312608242034912,0.2121601104736328,0.1905090659856796,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.94915109872818,0.2229710668325424,0.2108797580003738,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9976695775985718,0.3287691175937652,0.1830786913633346,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.8732671141624451,0.1771384477615356,0.1676387935876846,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.811981737613678,0.1408694684505462,0.6336640119552612,285.0738220214844,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.3036193847656,285.07373046875,1.0,0.3040442764759063,1.0,1.0,0.0,1.0,-1.663219332695007,1.663217067718506,2.250215402455069e-06,1.2793742418289185,1.0,1.0,0.0,35.538475036621094,46.0,36552.6171875,0.0,363.0188598632813,1.0,281.84259033203125,284.150390625,295.65985107421875,298.0311889648437,293.1499938964844,293.1499938964844,281.54998779296875,32321.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726942896842957,1.0,0.0,0.0,3.7857186794281006,3.785743236541748,9.562907052895753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.22412109375,0.0,1660.920654296875,1895.4371337890625,0.0,2224.80126953125,0.932740330696106,1.0,0.0,3.0,1.0,0.0
