time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173700,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9310473799705504,0.2135083973407745,0.1918658763170242,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9486804008483888,0.2242902070283889,0.2122224122285843,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.998020887374878,0.3305442333221435,0.1847618967294693,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.87326979637146,0.1784287989139557,0.1689337790012359,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8116863965988159,0.1417363286018371,0.6378390192985535,284.9366149902344,284.95001220703125,296.33367919921875,292.67547607421875,296.3323974609375,297.3091125488281,284.9149780273437,1.0,0.3062308728694916,1.0,1.0,0.0,1.0,-1.675048589706421,1.6750463247299194,2.280949502164731e-06,1.2887098789215088,0.951544463634491,0.951544463634491,0.0,36.045448303222656,46.0,37606.73046875,0.0,370.8230590820313,1.0,281.5938720703125,283.96417236328125,295.7366943359375,298.26397705078125,293.1499938964844,293.1499938964844,281.54998779296875,33960.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830454707145691,1.0,0.0,0.0,3.821016550064087,3.821041822433472,9.742066140461247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.9814453125,0.0,1715.909423828125,1895.4371337890625,0.0,2317.526611328125,0.9412436485290528,1.0,0.0,3.0,1.0,0.0
18173760,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9283552765846252,0.2145653218030929,0.1929256916046142,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.946003258228302,0.2254052609205246,0.2133639603853225,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9985384941101074,0.3317998945713043,0.1875758916139602,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8714439868927002,0.179558053612709,0.170074850320816,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8097387552261353,0.1424633413553238,0.6414263844490051,284.8859558105469,284.95001220703125,296.3521423339844,292.6693420410156,296.3509216308594,297.3106384277344,284.8893127441406,1.0,0.3085927069187164,1.0,1.0,0.0,1.0,-1.6867470741271973,1.6867446899414062,2.31160288421961e-06,1.2979449033737185,0.9002732634544373,0.9002732634544373,0.0,36.73839569091797,49.0,37643.296875,0.0,379.1903076171875,1.0,281.5563049316406,283.9460754394531,295.73126220703125,298.2313842773437,293.1499938964844,293.1499938964844,281.25,37648.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897546291351318,1.0,0.0,0.0,3.760252952575684,3.760278224945069,9.43468478453724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.66943359375,0.0,1672.033935546875,1895.4371337890625,0.0,2378.14697265625,0.9304884076118468,1.0,0.0,3.0,1.0,0.0
18173820,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.919675350189209,0.2166765034198761,0.1948328465223312,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.9373535513877868,0.2276117205619812,0.2154770046472549,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9990000128746032,0.3332981467247009,0.1948418021202087,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.8652123808860779,0.1817972362041473,0.1722244918346405,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8032216429710388,0.1438574641942978,0.6479228138923645,284.8498840332031,284.95001220703125,296.3870849609375,292.6551818847656,296.385986328125,297.3091735839844,284.86602783203125,1.0,0.3137425482273102,1.0,1.0,0.0,1.0,-1.710677981376648,1.710675597190857,2.375070380367106e-06,1.3168118000030518,0.7940325140953064,0.7940325140953064,0.0,38.47746276855469,52.0,38055.37109375,0.0,397.57666015625,1.0,281.25799560546875,283.9281616210937,295.705810546875,298.2475280761719,293.1499938964844,293.1499938964844,281.54998779296875,44907.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038896918296814,1.0,0.0,0.0,3.3929121494293213,3.392935514450073,7.681367719669652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.07080078125,0.0,1327.469970703125,1895.4371337890625,0.0,2507.041259765625,0.8572413325309753,1.0,0.0,3.0,1.0,0.0
18173880,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.919675350189209,0.2166765034198761,0.1948328465223312,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.9373535513877868,0.2276117205619812,0.2154770046472549,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9990000128746032,0.3332981467247009,0.1948418021202087,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.8652123808860779,0.1817972362041473,0.1722244918346405,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8032216429710388,0.1438574641942978,0.6479228138923645,284.8498840332031,284.95001220703125,296.3870849609375,292.6551818847656,296.385986328125,297.3091735839844,284.86602783203125,1.0,0.3137425482273102,1.0,1.0,0.0,1.0,-1.710677981376648,1.710675597190857,2.375070380367106e-06,1.3168118000030518,0.7940325140953064,0.7940325140953064,0.0,38.47746276855469,52.0,38055.37109375,0.0,397.57666015625,1.0,281.25799560546875,283.9281616210937,295.705810546875,298.2475280761719,293.1499938964844,293.1499938964844,281.54998779296875,44907.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038896918296814,1.0,0.0,0.0,3.3929121494293213,3.392935514450073,7.681367719669652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.07080078125,0.0,1327.469970703125,1895.4371337890625,0.0,2507.041259765625,0.8572413325309753,1.0,0.0,3.0,1.0,0.0
18173940,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.913488268852234,0.2199679166078567,0.1975546479225158,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9305304288864136,0.2307239472866058,0.2182244658470153,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9990000128746032,0.3350736796855926,0.2014362961053848,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8605959415435791,0.1847822964191436,0.1748935133218765,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7980788350105286,0.1458403915166854,0.6562573313713074,285.04791259765625,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.3147277832031,285.0458374023437,1.0,0.319447785615921,1.0,1.0,0.0,1.0,-1.7383718490600586,1.738369345664978,2.4497876438545063e-06,1.3386008739471436,0.9509367346763612,0.9509367346763612,0.0,40.29436111450195,55.0,38177.50390625,0.0,418.872802734375,1.0,281.5411682128906,284.084716796875,295.60772705078125,298.0751342773437,293.1499938964844,293.1499938964844,281.25,31732.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923226952552795,1.0,0.0,0.0,3.5906178951263428,3.5906405448913574,8.602638104093785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.87109375,0.0,1436.68798828125,1895.4371337890625,0.0,2401.450927734375,0.888961672782898,1.0,0.0,3.0,1.0,0.0
18174000,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.913488268852234,0.2199679166078567,0.1975546479225158,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9305304288864136,0.2307239472866058,0.2182244658470153,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9990000128746032,0.3350736796855926,0.2014362961053848,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8605959415435791,0.1847822964191436,0.1748935133218765,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7980788350105286,0.1458403915166854,0.6562573313713074,285.04791259765625,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.3147277832031,285.0458374023437,1.0,0.319447785615921,1.0,1.0,0.0,1.0,-1.7383718490600586,1.738369345664978,2.4497876438545063e-06,1.3386008739471436,0.9509367346763612,0.9509367346763612,0.0,40.29436111450195,55.0,38177.50390625,0.0,418.872802734375,1.0,281.5411682128906,284.084716796875,295.60772705078125,298.0751342773437,293.1499938964844,293.1499938964844,281.25,31732.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923226952552795,1.0,0.0,0.0,3.5906178951263428,3.5906405448913574,8.602638104093785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.87109375,0.0,1436.68798828125,1895.4371337890625,0.0,2401.450927734375,0.888961672782898,1.0,0.0,3.0,1.0,0.0
18174060,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9060904383659364,0.2225918918848037,0.2001981288194656,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9224151372909546,0.233488455414772,0.2210507690906524,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,0.3358897566795349,0.2087806016206741,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8550612926483154,0.187515839934349,0.177658349275589,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7920852303504944,0.1476470232009887,0.6651095747947693,284.8929138183594,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.3146667480469,284.900634765625,1.0,0.3256182074546814,1.0,1.0,0.0,1.0,-1.767706274986267,1.767703652381897,2.530518258936354e-06,1.361711859703064,0.8400377035140991,0.8400377035140991,0.0,42.40319442749024,58.0,39135.6796875,0.0,442.6710205078125,1.0,281.2577209472656,283.92529296875,295.6736145019531,298.2629089355469,293.1499938964844,293.1499938964844,281.54998779296875,39228.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077126145362854,1.0,0.0,0.0,3.4989304542541504,3.4989535808563232,8.16890633359435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.1953125,0.0,1394.6563720703125,1895.4371337890625,0.0,2542.14501953125,0.8740739226341248,1.0,0.0,3.0,1.0,0.0
18174120,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9060904383659364,0.2225918918848037,0.2001981288194656,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9224151372909546,0.233488455414772,0.2210507690906524,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,0.3358897566795349,0.2087806016206741,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8550612926483154,0.187515839934349,0.177658349275589,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7920852303504944,0.1476470232009887,0.6651095747947693,284.8929138183594,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.3146667480469,284.900634765625,1.0,0.3256182074546814,1.0,1.0,0.0,1.0,-1.767706274986267,1.767703652381897,2.530518258936354e-06,1.361711859703064,0.8400377035140991,0.8400377035140991,0.0,42.40319442749024,58.0,39135.6796875,0.0,442.6710205078125,1.0,281.2577209472656,283.92529296875,295.6736145019531,298.2629089355469,293.1499938964844,293.1499938964844,281.54998779296875,39228.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077126145362854,1.0,0.0,0.0,3.4989304542541504,3.4989535808563232,8.16890633359435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.1953125,0.0,1394.6563720703125,1895.4371337890625,0.0,2542.14501953125,0.8740739226341248,1.0,0.0,3.0,1.0,0.0
18174180,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8990271091461182,0.2258854806423187,0.2029566317796707,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9142796993255616,0.2367539703845977,0.2239894419908523,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.9990000128746032,0.3365895450115204,0.2164867967367172,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8494757413864136,0.1906645745038986,0.180524542927742,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.7859896421432495,0.1497770249843597,0.6742955446243286,285.077392578125,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.31890869140625,285.0751953125,1.0,0.3320983648300171,1.0,1.0,0.0,1.0,-1.7982693910598757,1.7982667684555054,2.6162310859945137e-06,1.385722517967224,1.0,1.0,0.0,44.69897079467773,46.0,39205.921875,0.0,468.5485534667969,1.0,281.5422668457031,284.0818786621094,295.5885925292969,298.1171264648437,293.1499938964844,293.1499938964844,281.25,30895.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009697198867798,1.0,0.0,0.0,3.693297147750856,3.6933205127716064,9.101684099732664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.8056640625,0.0,1543.2301025390625,1895.4371337890625,0.0,2480.29443359375,0.9115062952041626,1.0,0.0,3.0,1.0,0.0
18174240,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8990271091461182,0.2258854806423187,0.2029566317796707,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9142796993255616,0.2367539703845977,0.2239894419908523,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.9990000128746032,0.3365895450115204,0.2164867967367172,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8494757413864136,0.1906645745038986,0.180524542927742,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.7859896421432495,0.1497770249843597,0.6742955446243286,285.077392578125,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.31890869140625,285.0751953125,1.0,0.3320983648300171,1.0,1.0,0.0,1.0,-1.7982693910598757,1.7982667684555054,2.6162310859945137e-06,1.385722517967224,1.0,1.0,0.0,44.69897079467773,46.0,39205.921875,0.0,468.5485534667969,1.0,281.5422668457031,284.0818786621094,295.5885925292969,298.1171264648437,293.1499938964844,293.1499938964844,281.25,30895.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009697198867798,1.0,0.0,0.0,3.693297147750856,3.6933205127716064,9.101684099732664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.8056640625,0.0,1543.2301025390625,1895.4371337890625,0.0,2480.29443359375,0.9115062952041626,1.0,0.0,3.0,1.0,0.0
18174300,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9027153253555298,0.2273426353931427,0.20442695915699,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9183583855628968,0.2382944822311401,0.2255513072013855,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9990000128746032,0.3369533121585846,0.2154726088047027,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8530561923980713,0.1921729445457458,0.1820334196090698,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7892097234725952,0.1508027166128158,0.6791900992393494,284.92535400390625,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.32098388671875,284.90557861328125,1.0,0.3331145942211151,1.0,1.0,0.0,1.0,-1.8083924055099487,1.8083897829055784,2.645185531946481e-06,1.3938157558441162,0.9262147545814514,0.9262147545814514,0.0,44.720516204833984,46.0,40229.53515625,0.0,475.021240234375,1.0,281.2963562011719,283.88690185546875,295.6582336425781,298.3481140136719,293.1499938964844,293.1499938964844,281.25,33594.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120531439781189,1.0,0.0,0.0,3.7379794120788574,3.738003969192505,9.32324553559738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.1904296875,0.0,1614.84130859375,1895.4371337890625,0.0,2582.11328125,0.9217157959938048,1.0,0.0,3.0,1.0,0.0
18174360,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.910131335258484,0.2284940183162689,0.2055257260799408,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9266659617424012,0.2396120280027389,0.2268397063016891,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.3378134071826935,0.2117326110601425,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8599278926849365,0.1934994012117386,0.1833179146051406,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7955834269523621,0.1516820043325424,0.6832276582717896,284.8786926269531,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3219299316406,284.8818054199219,1.0,0.3329228460788727,1.0,1.0,0.0,1.0,-1.8131639957427976,1.813161373138428,2.6588975288177608e-06,1.397628903388977,0.8746232986450195,0.8746232986450195,0.0,44.04976272583008,49.0,40093.421875,0.0,475.9924926757813,1.0,281.2569580078125,283.8714599609375,295.6438293457031,298.3012084960937,293.1499938964844,293.1499938964844,281.54998779296875,38022.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189379572868347,1.0,0.0,0.0,3.661000490188599,3.661025047302246,8.943198395172658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.2587890625,0.0,1560.6175537109375,1895.4371337890625,0.0,2645.73291015625,0.9084739089012146,1.0,0.0,3.0,1.0,0.0
18174420,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9191152453422546,0.2317874878644943,0.2081684023141861,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9360336065292358,0.2429597973823547,0.2297482639551162,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9990000128746032,0.3419892489910126,0.2089686095714569,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8681226372718811,0.1967406272888183,0.186166763305664,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8028641939163208,0.1539401262998581,0.6924629211425781,285.0636291503906,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3343200683594,285.0627746582031,1.0,0.3354483842849731,1.0,1.0,0.0,1.0,-1.8310102224349976,1.831007480621338,2.7100493298348738e-06,1.4115147590637207,1.0,1.0,0.0,43.89056015014648,52.0,39727.43359375,0.0,486.9864501953125,1.0,281.5430603027344,284.0470275878906,295.5400390625,298.10955810546875,293.1499938964844,293.1499938964844,281.25,32400.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113081455230713,1.0,0.0,0.0,3.79296350479126,3.7929883003234863,9.599544910088298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.88037109375,0.0,1670.127197265625,1895.4371337890625,0.0,2575.244873046875,0.9346609115600586,1.0,0.0,3.0,1.0,0.0
18174480,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9191152453422546,0.2317874878644943,0.2081684023141861,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9360336065292358,0.2429597973823547,0.2297482639551162,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9990000128746032,0.3419892489910126,0.2089686095714569,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8681226372718811,0.1967406272888183,0.186166763305664,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8028641939163208,0.1539401262998581,0.6924629211425781,285.0636291503906,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3343200683594,285.0627746582031,1.0,0.3354483842849731,1.0,1.0,0.0,1.0,-1.8310102224349976,1.831007480621338,2.7100493298348738e-06,1.4115147590637207,1.0,1.0,0.0,43.89056015014648,52.0,39727.43359375,0.0,486.9864501953125,1.0,281.5430603027344,284.0470275878906,295.5400390625,298.10955810546875,293.1499938964844,293.1499938964844,281.25,32400.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113081455230713,1.0,0.0,0.0,3.79296350479126,3.7929883003234863,9.599544910088298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.88037109375,0.0,1670.127197265625,1895.4371337890625,0.0,2575.244873046875,0.9346609115600586,1.0,0.0,3.0,1.0,0.0
18174540,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9234845638275146,0.2345489710569381,0.2108881324529647,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.940533459186554,0.2460212558507919,0.2328069359064102,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.3460607230663299,0.2091241329908371,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8725735545158386,0.1997689306735992,0.1891635805368423,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8066440224647522,0.1560877859592437,0.7025755047798157,284.8813171386719,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3431396484375,284.8852233886719,1.0,0.3391670286655426,1.0,1.0,0.0,1.0,-1.8538764715194704,1.8538737297058103,2.7766398034145823e-06,1.429457426071167,0.8949074745178223,0.8949074745178223,0.0,44.459842681884766,55.0,40745.03515625,0.0,503.78912353515625,1.0,281.25689697265625,283.8505554199219,295.5872802734375,298.2789306640625,293.1499938964844,293.1499938964844,281.54998779296875,38069.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270304203033447,1.0,0.0,0.0,3.750415563583374,3.750440835952759,9.38538448735926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.4052734375,0.0,1663.6942138671875,1895.4371337890625,0.0,2720.8193359375,0.9287115931510924,1.0,0.0,3.0,1.0,0.0
18174600,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9234845638275146,0.2345489710569381,0.2108881324529647,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.940533459186554,0.2460212558507919,0.2328069359064102,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.3460607230663299,0.2091241329908371,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8725735545158386,0.1997689306735992,0.1891635805368423,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8066440224647522,0.1560877859592437,0.7025755047798157,284.8813171386719,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3431396484375,284.8852233886719,1.0,0.3391670286655426,1.0,1.0,0.0,1.0,-1.8538764715194704,1.8538737297058103,2.7766398034145823e-06,1.429457426071167,0.8949074745178223,0.8949074745178223,0.0,44.459842681884766,55.0,40745.03515625,0.0,503.78912353515625,1.0,281.25689697265625,283.8505554199219,295.5872802734375,298.2789306640625,293.1499938964844,293.1499938964844,281.54998779296875,38069.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270304203033447,1.0,0.0,0.0,3.750415563583374,3.750440835952759,9.38538448735926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.4052734375,0.0,1663.6942138671875,1895.4371337890625,0.0,2720.8193359375,0.9287115931510924,1.0,0.0,3.0,1.0,0.0
18174660,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.92474627494812,0.2380509674549102,0.2137417942285537,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.9418288469314576,0.24962118268013,0.2359812408685684,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.9990000128746032,0.3501993119716644,0.2112117111682891,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.874433159828186,0.2032410204410553,0.1922607272863388,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.8079910278320312,0.1585941612720489,0.713117778301239,285.08563232421875,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3551330566406,285.0872497558594,1.0,0.3437953889369964,1.0,1.0,0.0,1.0,-1.879995584487915,1.8799927234649656,2.853783371392637e-06,1.4498934745788574,1.0,1.0,0.0,45.51177215576172,58.0,40404.7578125,0.0,524.7306518554688,1.0,281.54364013671875,284.0479736328125,295.49005126953125,298.0970458984375,293.1499938964844,293.1499938964844,281.25,33449.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190907835960388,1.0,0.0,0.0,3.853950738906861,3.853976249694824,9.910728522299903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.19140625,0.0,1751.9852294921875,1895.4371337890625,0.0,2647.14794921875,0.9491775035858154,1.0,0.0,3.0,1.0,0.0
18174720,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.92474627494812,0.2380509674549102,0.2137417942285537,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.9418288469314576,0.24962118268013,0.2359812408685684,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.9990000128746032,0.3501993119716644,0.2112117111682891,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.874433159828186,0.2032410204410553,0.1922607272863388,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.8079910278320312,0.1585941612720489,0.713117778301239,285.08563232421875,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3551330566406,285.0872497558594,1.0,0.3437953889369964,1.0,1.0,0.0,1.0,-1.879995584487915,1.8799927234649656,2.853783371392637e-06,1.4498934745788574,1.0,1.0,0.0,45.51177215576172,58.0,40404.7578125,0.0,524.7306518554688,1.0,281.54364013671875,284.0479736328125,295.49005126953125,298.0970458984375,293.1499938964844,293.1499938964844,281.25,33449.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190907835960388,1.0,0.0,0.0,3.853950738906861,3.853976249694824,9.910728522299903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.19140625,0.0,1751.9852294921875,1895.4371337890625,0.0,2647.14794921875,0.9491775035858154,1.0,0.0,3.0,1.0,0.0
18174780,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9236960411071776,0.2410273551940918,0.2166962325572967,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9409063458442688,0.2529466152191162,0.2393262684345245,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.3534519374370575,0.2147572785615921,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8744789958000183,0.2065068483352661,0.1955184936523437,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8077477812767029,0.1609675586223602,0.7244367599487305,284.9043884277344,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3613586425781,284.9068298339844,1.0,0.3492116928100586,1.0,1.0,0.0,1.0,-1.909321665763855,1.909318804740905,2.94192409455718e-06,1.472881317138672,0.9324737787246704,0.9324737787246704,0.0,46.96417236328125,61.0,41654.0,0.0,549.7612915039062,1.0,281.2555847167969,283.841796875,295.5420837402344,298.28436279296875,293.1499938964844,293.1499938964844,280.95001220703125,36898.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353866934776306,1.0,0.0,0.0,3.8468384742736816,3.846864700317383,9.874183888314292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.0869140625,0.0,1770.4727783203125,1895.4371337890625,0.0,2798.64501953125,0.9496196508407592,1.0,0.0,3.0,1.0,0.0
18174840,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9236960411071776,0.2410273551940918,0.2166962325572967,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9409063458442688,0.2529466152191162,0.2393262684345245,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.3534519374370575,0.2147572785615921,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8744789958000183,0.2065068483352661,0.1955184936523437,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8077477812767029,0.1609675586223602,0.7244367599487305,284.9043884277344,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3613586425781,284.9068298339844,1.0,0.3492116928100586,1.0,1.0,0.0,1.0,-1.909321665763855,1.909318804740905,2.94192409455718e-06,1.472881317138672,0.9324737787246704,0.9324737787246704,0.0,46.96417236328125,61.0,41654.0,0.0,549.7612915039062,1.0,281.2555847167969,283.841796875,295.5420837402344,298.28436279296875,293.1499938964844,293.1499938964844,280.95001220703125,36898.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353866934776306,1.0,0.0,0.0,3.8468384742736816,3.846864700317383,9.874183888314292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.0869140625,0.0,1770.4727783203125,1895.4371337890625,0.0,2798.64501953125,0.9496196508407592,1.0,0.0,3.0,1.0,0.0
18174900,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.920937716960907,0.2422870397567749,0.2179006040096283,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978210449219,0.938348948955536,0.2544358968734741,0.2407995164394378,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.9990000128746032,0.3544528186321258,0.2176205813884735,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.8727759122848511,0.2079935520887375,0.1969844251871109,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.8060209155082703,0.1620239913463592,0.7294565439224243,284.7970886230469,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.3611145019531,284.7893371582031,1.0,0.3521025478839874,1.0,1.0,0.0,1.0,-1.9237639904022217,1.923761010169983,2.9858813377359184e-06,1.4841903448104858,0.8314951658248901,0.8314951658248901,0.0,47.926151275634766,61.0,42428.80078125,0.0,563.1564331054688,1.0,280.9957275390625,283.7080383300781,295.5592346191406,298.41973876953125,293.1499938964844,293.1499938964844,280.95001220703125,41533.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458839654922485,1.0,0.0,0.0,3.7439916133880615,3.744017601013184,9.353260566058452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.138671875,0.0,1682.7413330078125,1895.4371337890625,0.0,2896.7353515625,0.9272141456604004,1.0,0.0,3.0,1.0,0.0
18174960,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.917378544807434,0.2435866743326187,0.2190237343311309,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9349625706672668,0.2559399008750915,0.2422015368938446,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9990000128746032,0.3551606237888336,0.2209490686655044,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8704074621200562,0.2094880640506744,0.1983889192342758,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8036277294158936,0.1630758047103881,0.734198272228241,284.8542175292969,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3578186035156,284.865966796875,1.0,0.3550833165645599,1.0,1.0,0.0,1.0,-1.938173532485962,1.9381704330444336,3.030094831046881e-06,1.4954640865325928,0.8236600756645203,0.8236600756645203,0.0,48.9989128112793,64.0,42201.0625,0.0,577.078857421875,1.0,280.9574890136719,283.79425048828125,295.5084228515625,298.3006591796875,293.1499938964844,293.1499938964844,281.25,43420.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493282794952393,1.0,0.0,0.0,3.5450289249420166,3.545053243637085,8.385575824831903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.8310546875,0.0,1473.4169921875,1895.4371337890625,0.0,2928.979736328125,0.8888378143310547,1.0,0.0,3.0,1.0,0.0
18175020,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9139858484268188,0.2474463135004043,0.222215324640274,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9314286708831788,0.2598962485790252,0.2457205951213836,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.3572987616062164,0.2263573855161667,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8683069348335266,0.2132683992385864,0.2017858624458313,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8013172149658203,0.1658235788345337,0.7458721399307251,285.0506896972656,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3633728027344,285.04931640625,1.0,0.3614113330841064,1.0,1.0,0.0,1.0,-1.970821499824524,1.970818400382996,3.131551920887432e-06,1.520953893661499,0.9813300967216492,0.9813300967216492,0.0,51.00481033325195,52.0,42196.19140625,0.0,607.9069213867188,1.0,281.2425537109375,283.9618225097656,295.4061279296875,298.1166381835937,293.1499938964844,293.1499938964844,280.95001220703125,32221.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387986421585083,1.0,0.0,0.0,3.7112956047058105,3.7113196849823,9.19061164950108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.4169921875,0.0,1573.6922607421875,1895.4371337890625,0.0,2830.4931640625,0.9164166450500488,1.0,0.0,3.0,1.0,0.0
18175080,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9139858484268188,0.2474463135004043,0.222215324640274,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9314286708831788,0.2598962485790252,0.2457205951213836,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.3572987616062164,0.2263573855161667,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8683069348335266,0.2132683992385864,0.2017858624458313,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8013172149658203,0.1658235788345337,0.7458721399307251,285.0506896972656,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3633728027344,285.04931640625,1.0,0.3614113330841064,1.0,1.0,0.0,1.0,-1.970821499824524,1.970818400382996,3.131551920887432e-06,1.520953893661499,0.9813300967216492,0.9813300967216492,0.0,51.00481033325195,52.0,42196.19140625,0.0,607.9069213867188,1.0,281.2425537109375,283.9618225097656,295.4061279296875,298.1166381835937,293.1499938964844,293.1499938964844,280.95001220703125,32221.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387986421585083,1.0,0.0,0.0,3.7112956047058105,3.7113196849823,9.19061164950108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.4169921875,0.0,1573.6922607421875,1895.4371337890625,0.0,2830.4931640625,0.9164166450500488,1.0,0.0,3.0,1.0,0.0
18175140,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9297489523887634,0.2505411207675934,0.2252084612846374,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9475166201591492,0.2634119093418121,0.2491729259490966,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.3602189719676971,0.2194825410842895,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.882299542427063,0.2167006433010101,0.2051283717155456,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8137969970703125,0.1683332622051239,0.7574315667152405,284.885498046875,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.366455078125,284.8905944824219,1.0,0.3622879385948181,1.0,1.0,0.0,1.0,-1.988219976425171,1.988216757774353,3.186731646565022e-06,1.53477144241333,0.8624969124794006,0.8624969124794006,0.0,49.9554328918457,55.0,43023.21484375,0.0,617.5425415039062,1.0,280.9566955566406,283.787109375,295.45867919921875,298.2894897460937,293.1499938964844,293.1499938964844,281.25,39097.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533409833908081,1.0,0.0,0.0,3.627528667449951,3.62755298614502,8.780414191278396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.65966796875,0.0,1531.3441162109375,1895.4371337890625,0.0,2966.57275390625,0.9022554755210876,1.0,0.0,3.0,1.0,0.0
18175200,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9297489523887634,0.2505411207675934,0.2252084612846374,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9475166201591492,0.2634119093418121,0.2491729259490966,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.3602189719676971,0.2194825410842895,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.882299542427063,0.2167006433010101,0.2051283717155456,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8137969970703125,0.1683332622051239,0.7574315667152405,284.885498046875,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.366455078125,284.8905944824219,1.0,0.3622879385948181,1.0,1.0,0.0,1.0,-1.988219976425171,1.988216757774353,3.186731646565022e-06,1.53477144241333,0.8624969124794006,0.8624969124794006,0.0,49.9554328918457,55.0,43023.21484375,0.0,617.5425415039062,1.0,280.9566955566406,283.787109375,295.45867919921875,298.2894897460937,293.1499938964844,293.1499938964844,281.25,39097.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533409833908081,1.0,0.0,0.0,3.627528667449951,3.62755298614502,8.780414191278396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.65966796875,0.0,1531.3441162109375,1895.4371337890625,0.0,2966.57275390625,0.9022554755210876,1.0,0.0,3.0,1.0,0.0
18175260,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.942427098751068,0.2543879747390747,0.228327676653862,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9597737193107604,0.2674692273139953,0.2527304589748382,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9990000128746032,0.3663528263568878,0.2148432731628418,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8938462138175964,0.2205857187509536,0.2085627913475036,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.823360025882721,0.1712181121110916,0.7694052457809448,285.0613098144531,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.384521484375,285.0596923828125,1.0,0.3650064170360565,1.0,1.0,0.0,1.0,-2.0091586112976074,2.0091552734375,3.253200247854693e-06,1.5509727001190186,1.0,1.0,0.0,49.50465774536133,73.0,42730.2265625,0.0,632.119384765625,1.0,281.2431030273437,283.949462890625,295.36627197265625,298.1121520996094,293.1499938964844,293.1499938964844,280.95001220703125,32127.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450018167495728,1.0,0.0,0.0,3.775808095932007,3.7758326530456543,9.512904171060654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.95947265625,0.0,1647.7181396484375,1895.4371337890625,0.0,2888.480712890625,0.930772602558136,1.0,0.0,3.0,1.0,0.0
18175320,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.942427098751068,0.2543879747390747,0.228327676653862,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9597737193107604,0.2674692273139953,0.2527304589748382,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9990000128746032,0.3663528263568878,0.2148432731628418,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8938462138175964,0.2205857187509536,0.2085627913475036,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.823360025882721,0.1712181121110916,0.7694052457809448,285.0613098144531,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.384521484375,285.0596923828125,1.0,0.3650064170360565,1.0,1.0,0.0,1.0,-2.0091586112976074,2.0091552734375,3.253200247854693e-06,1.5509727001190186,1.0,1.0,0.0,49.50465774536133,73.0,42730.2265625,0.0,632.119384765625,1.0,281.2431030273437,283.949462890625,295.36627197265625,298.1121520996094,293.1499938964844,293.1499938964844,280.95001220703125,32127.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450018167495728,1.0,0.0,0.0,3.775808095932007,3.7758326530456543,9.512904171060654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.95947265625,0.0,1647.7181396484375,1895.4371337890625,0.0,2888.480712890625,0.930772602558136,1.0,0.0,3.0,1.0,0.0
18175380,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9276941418647766,0.2576018273830414,0.2315531075000763,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9459167718887328,0.2711612582206726,0.256489485502243,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.370559811592102,0.2269508689641952,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8824387192726135,0.2241837084293365,0.2122064232826233,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.813571035861969,0.1739197671413421,0.7825286984443665,284.9022521972656,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3907775878906,284.9071044921875,1.0,0.3748417794704437,1.0,1.0,0.0,1.0,-2.0522050857543945,2.052201509475708,3.39231155521702e-06,1.5843487977981567,0.9045411944389344,0.9045411944389344,0.0,53.25093078613281,91.0,44101.71875,0.0,679.2705688476562,1.0,280.9569702148437,283.7706604003906,295.4185791015625,298.30145263671875,293.1499938964844,293.1499938964844,280.6499938964844,37420.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604075312614441,1.0,0.0,0.0,3.741867065429688,3.741892337799072,9.34264789975714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.21240234375,0.0,1648.6968994140625,1895.4371337890625,0.0,3032.826904296875,0.9267494678497314,1.0,0.0,3.0,1.0,0.0
18175440,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9276941418647766,0.2576018273830414,0.2315531075000763,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9459167718887328,0.2711612582206726,0.256489485502243,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.370559811592102,0.2269508689641952,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8824387192726135,0.2241837084293365,0.2122064232826233,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.813571035861969,0.1739197671413421,0.7825286984443665,284.9022521972656,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3907775878906,284.9071044921875,1.0,0.3748417794704437,1.0,1.0,0.0,1.0,-2.0522050857543945,2.052201509475708,3.39231155521702e-06,1.5843487977981567,0.9045411944389344,0.9045411944389344,0.0,53.25093078613281,91.0,44101.71875,0.0,679.2705688476562,1.0,280.9569702148437,283.7706604003906,295.4185791015625,298.30145263671875,293.1499938964844,293.1499938964844,280.6499938964844,37420.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604075312614441,1.0,0.0,0.0,3.741867065429688,3.741892337799072,9.34264789975714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.21240234375,0.0,1648.6968994140625,1895.4371337890625,0.0,3032.826904296875,0.9267494678497314,1.0,0.0,3.0,1.0,0.0
18175500,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9121832847595216,0.2590741515159607,0.2330017536878585,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.9303880333900452,0.2728977799415588,0.2582584619522095,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.9990000128746032,0.370431512594223,0.238591656088829,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.8700135946273804,0.2258848696947097,0.2139415889978408,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.8022254109382629,0.1751787662506103,0.7887892723083496,284.8154296875,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.3841857910156,284.81219482421875,1.0,0.3817299604415893,1.0,1.0,0.0,1.0,-2.0796470642089844,2.079643726348877,3.4827473882614868e-06,1.605688214302063,0.8194938898086548,0.8194938898086548,0.0,56.6406478881836,91.0,45063.58984375,0.0,713.8426513671875,1.0,280.69842529296875,283.6551208496094,295.4393920898437,298.4493103027344,293.1499938964844,293.1499938964844,280.6499938964844,41481.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706926107406616,1.0,0.0,0.0,3.643879652023315,3.643904685974121,8.859747140377294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.48095703125,0.0,1567.3170166015625,1895.4371337890625,0.0,3129.3076171875,0.905166506767273,1.0,0.0,3.0,1.0,0.0
