time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175560,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8956468105316162,0.2606211900711059,0.2344305515289306,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.912212610244751,0.2746769487857818,0.2600114643573761,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9990000128746032,0.3687174320220947,0.2528151869773865,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8557540774345398,0.2276156395673751,0.2156633883714676,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7885544896125793,0.1764463931322097,0.7949698567390442,284.8905334472656,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.3753356933594,284.90057373046875,1.0,0.3896734118461609,1.0,1.0,0.0,1.0,-2.110037088394165,2.1100335121154785,3.584398655220866e-06,1.629316806793213,0.8341414928436279,0.8341414928436279,0.0,60.8922119140625,94.0,45205.51953125,0.0,754.916259765625,1.0,280.6581420898437,283.7395935058594,295.3977355957031,298.3563232421875,293.1499938964844,293.1499938964844,280.95001220703125,41306.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748667240142822,1.0,0.0,0.0,3.499307870864868,3.499331474304199,8.170669048013224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.45654296875,0.0,1409.9537353515625,1895.4371337890625,0.0,3168.45703125,0.8775308728218079,1.0,0.0,3.0,1.0,0.0
18175620,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8675315976142883,0.2648144066333771,0.238213449716568,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8828919529914856,0.2790340185165405,0.2642156183719635,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9741915464401244,0.3655279874801636,0.2563966810703277,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8312843441963196,0.2317299097776413,0.2196802049875259,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7644121050834656,0.1794842183589935,0.8094004392623901,285.0571594238281,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.38092041015625,285.054931640625,1.0,0.4015593230724334,1.0,1.0,0.0,1.0,-2.146052122116089,2.1460483074188232,3.707383939399733e-06,1.657606840133667,0.9866076707839966,0.9866076707839966,0.0,69.58943939208984,97.0,45344.1484375,0.0,818.4180908203125,1.0,280.9424743652344,283.8770446777344,295.3126525878906,298.21160888671875,293.1499938964844,293.1499938964844,280.6499938964844,31657.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681554198265076,1.0,0.0,0.0,3.696485996246338,3.696509838104248,9.11740926312632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.76513671875,0.0,1552.5992431640625,1895.4371337890625,0.0,3105.5068359375,0.9125320315361024,1.0,0.0,3.0,1.0,0.0
18175680,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8675315976142883,0.2648144066333771,0.238213449716568,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8828919529914856,0.2790340185165405,0.2642156183719635,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9741915464401244,0.3655279874801636,0.2563966810703277,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8312843441963196,0.2317299097776413,0.2196802049875259,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7644121050834656,0.1794842183589935,0.8094004392623901,285.0571594238281,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.38092041015625,285.054931640625,1.0,0.4015593230724334,1.0,1.0,0.0,1.0,-2.146052122116089,2.1460483074188232,3.707383939399733e-06,1.657606840133667,0.9866076707839966,0.9866076707839966,0.0,69.58943939208984,97.0,45344.1484375,0.0,818.4180908203125,1.0,280.9424743652344,283.8770446777344,295.3126525878906,298.21160888671875,293.1499938964844,293.1499938964844,280.6499938964844,31657.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681554198265076,1.0,0.0,0.0,3.696485996246338,3.696509838104248,9.11740926312632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.76513671875,0.0,1552.5992431640625,1895.4371337890625,0.0,3105.5068359375,0.9125320315361024,1.0,0.0,3.0,1.0,0.0
18175740,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8504178524017334,0.2682231962680816,0.241759181022644,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.865131676197052,0.2828511297702789,0.2682633996009826,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9486716985702516,0.3650609254837036,0.2559548914432525,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8163659572601318,0.2353698909282684,0.2235409617424011,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.749941349029541,0.1821390092372894,0.8231722712516785,284.8995361328125,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.38037109375,284.904296875,1.0,0.411385178565979,1.0,1.0,0.0,1.0,-2.175882577896118,2.1758787631988525,3.810678435911541e-06,1.68087899684906,0.8774335980415344,0.8774335980415344,0.0,76.78492736816406,100.0,46480.2578125,0.0,872.4834594726562,1.0,280.6567687988281,283.7032775878906,295.3633117675781,298.3973999023437,293.1499938964844,293.1499938964844,280.95001220703125,38009.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840522766113281,1.0,0.0,0.0,3.642233371734619,3.642257690429688,8.851743587001693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.60986328125,0.0,1539.5487060546875,1895.4371337890625,0.0,3254.544189453125,0.9049002528190612,1.0,0.0,3.0,1.0,0.0
18175800,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8504178524017334,0.2682231962680816,0.241759181022644,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.865131676197052,0.2828511297702789,0.2682633996009826,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9486716985702516,0.3650609254837036,0.2559548914432525,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8163659572601318,0.2353698909282684,0.2235409617424011,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.749941349029541,0.1821390092372894,0.8231722712516785,284.8995361328125,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.38037109375,284.904296875,1.0,0.411385178565979,1.0,1.0,0.0,1.0,-2.175882577896118,2.1758787631988525,3.810678435911541e-06,1.68087899684906,0.8774335980415344,0.8774335980415344,0.0,76.78492736816406,100.0,46480.2578125,0.0,872.4834594726562,1.0,280.6567687988281,283.7032775878906,295.3633117675781,298.3973999023437,293.1499938964844,293.1499938964844,280.95001220703125,38009.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840522766113281,1.0,0.0,0.0,3.642233371734619,3.642257690429688,8.851743587001693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.60986328125,0.0,1539.5487060546875,1895.4371337890625,0.0,3254.544189453125,0.9049002528190612,1.0,0.0,3.0,1.0,0.0
18175860,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8414981961250305,0.2724983990192413,0.2454517483711242,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8557481169700623,0.287245512008667,0.2723505198955536,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.932805061340332,0.3669256567955017,0.2569617033004761,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8081607818603516,0.2394671291112899,0.2273920178413391,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7424159646034241,0.1851531565189361,0.8367639183998108,285.0724792480469,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.38885498046875,285.0724792480469,1.0,0.4199396967887878,1.0,1.0,0.0,1.0,-2.207381010055542,2.2073769569396973,3.921102234016871e-06,1.705275058746338,1.0,1.0,0.0,82.27616882324219,103.0,46345.421875,0.0,923.197265625,1.0,280.9430236816406,283.863525390625,295.2818908691406,298.2419128417969,293.1499938964844,293.1499938964844,280.6499938964844,32398.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780499696731567,1.0,0.0,0.0,3.79289484024048,3.792919397354126,9.599195891496493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.21435546875,0.0,1670.029541015625,1895.4371337890625,0.0,3198.302978515625,0.9346078038215636,1.0,0.0,3.0,1.0,0.0
18175920,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8414981961250305,0.2724983990192413,0.2454517483711242,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8557481169700623,0.287245512008667,0.2723505198955536,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.932805061340332,0.3669256567955017,0.2569617033004761,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8081607818603516,0.2394671291112899,0.2273920178413391,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7424159646034241,0.1851531565189361,0.8367639183998108,285.0724792480469,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.38885498046875,285.0724792480469,1.0,0.4199396967887878,1.0,1.0,0.0,1.0,-2.207381010055542,2.2073769569396973,3.921102234016871e-06,1.705275058746338,1.0,1.0,0.0,82.27616882324219,103.0,46345.421875,0.0,923.197265625,1.0,280.9430236816406,283.863525390625,295.2818908691406,298.2419128417969,293.1499938964844,293.1499938964844,280.6499938964844,32398.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780499696731567,1.0,0.0,0.0,3.79289484024048,3.792919397354126,9.599195891496493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.21435546875,0.0,1670.029541015625,1895.4371337890625,0.0,3198.302978515625,0.9346078038215636,1.0,0.0,3.0,1.0,0.0
18175980,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8359130024909973,0.276092916727066,0.249084860086441,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8499484658241272,0.2912182509899139,0.2764415740966797,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9218184351921082,0.3685504496097564,0.2583644092082977,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8029318451881409,0.2432096302509308,0.2312409281730651,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.737899661064148,0.1879340261220932,0.8505434989929199,284.9044189453125,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3916320800781,284.9075622558594,1.0,0.4277915954589844,1.0,1.0,0.0,1.0,-2.239522933959961,2.239519119262696,4.035734946228331e-06,1.73029363155365,0.9180387854576112,0.9180387854576112,0.0,86.93276977539062,91.0,47721.6875,0.0,972.717041015625,1.0,280.6559143066406,283.6700439453125,295.3363342285156,298.44244384765625,293.1499938964844,293.1499938964844,280.3500061035156,36912.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939635157585144,1.0,0.0,0.0,3.7813761234283447,3.7814016342163086,9.540981409372762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.68603515625,0.0,1691.375,1895.4371337890625,0.0,3347.25341796875,0.9350685477256776,1.0,0.0,3.0,1.0,0.0
18176040,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8359130024909973,0.276092916727066,0.249084860086441,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8499484658241272,0.2912182509899139,0.2764415740966797,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9218184351921082,0.3685504496097564,0.2583644092082977,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8029318451881409,0.2432096302509308,0.2312409281730651,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.737899661064148,0.1879340261220932,0.8505434989929199,284.9044189453125,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3916320800781,284.9075622558594,1.0,0.4277915954589844,1.0,1.0,0.0,1.0,-2.239522933959961,2.239519119262696,4.035734946228331e-06,1.73029363155365,0.9180387854576112,0.9180387854576112,0.0,86.93276977539062,91.0,47721.6875,0.0,972.717041015625,1.0,280.6559143066406,283.6700439453125,295.3363342285156,298.44244384765625,293.1499938964844,293.1499938964844,280.3500061035156,36912.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939635157585144,1.0,0.0,0.0,3.7813761234283447,3.7814016342163086,9.540981409372762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.68603515625,0.0,1691.375,1895.4371337890625,0.0,3347.25341796875,0.9350685477256776,1.0,0.0,3.0,1.0,0.0
18176100,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065795898437,0.8378520011901855,0.2776986956596374,0.2505595684051513,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.8520991802215576,0.2930465042591095,0.2781979441642761,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.9230302572250366,0.3692234456539154,0.2588528394699096,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.8053110837936401,0.244937777519226,0.2329014539718628,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.7398076057434082,0.1892030984163284,0.8563498258590698,284.8058776855469,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.3911437988281,284.80291748046875,1.0,0.4293836057186126,1.0,1.0,0.0,1.0,-2.252962350845337,2.252958297729492,4.084177817276213e-06,1.7407492399215698,0.8234440088272095,0.8234440088272095,0.0,87.170654296875,91.0,48475.81640625,0.0,987.249267578125,1.0,280.3973693847656,283.5482177734375,295.3551330566406,298.5815124511719,293.1499938964844,293.1499938964844,280.3500061035156,41566.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035789370536804,1.0,0.0,0.0,3.678114891052246,3.678140163421631,9.027008331941032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.244140625,0.0,1606.6416015625,1895.4371337890625,0.0,3436.922119140625,0.9126757383346558,1.0,0.0,3.0,1.0,0.0
18176160,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8430752158164978,0.2794162929058075,0.2519353628158569,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.857711136341095,0.2949385046958923,0.2798492908477783,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.92875337600708,0.3700238764286041,0.2592771351337433,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8109550476074219,0.2467140704393386,0.2344593852758407,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7445681691169739,0.1905043870210647,0.8616926074028015,284.87615966796875,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3912048339844,284.8839416503906,1.0,0.4299701750278473,1.0,1.0,0.0,1.0,-2.265397071838379,2.265392780303955,4.129210537939798e-06,1.7503873109817505,0.8313802480697632,0.8313802480697632,0.0,86.03871154785156,79.0,48282.78515625,0.0,995.6127319335938,1.0,280.3578186035156,283.6287536621094,295.3126220703125,298.4695739746094,293.1499938964844,293.1499938964844,280.6499938964844,41833.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064633250236512,1.0,0.0,0.0,3.5221757888793945,3.5221996307373047,8.277808092316263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.66650390625,0.0,1437.673583984375,1895.4371337890625,0.0,3463.753662109375,0.8827325701713562,1.0,0.0,3.0,1.0,0.0
18176220,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8664727807044983,0.2841646373271942,0.2556163072586059,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8821118474006653,0.2997185289859772,0.2838202118873596,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9557295441627502,0.3729920387268066,0.2608851492404938,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8329477906227112,0.2511199116706848,0.2381171882152557,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7651798129081726,0.1938248425722122,0.8743484020233154,285.0402526855469,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.40301513671875,285.0389099121094,1.0,0.4292146861553192,1.0,1.0,0.0,1.0,-2.296109676361084,2.29610538482666,4.241420356265735e-06,1.774113655090332,0.9701765179634094,0.9701765179634094,0.0,80.20059967041016,67.0,48282.2890625,0.0,1004.6832275390624,1.0,280.6424255371094,283.7733154296875,295.23492431640625,298.308837890625,293.1499938964844,293.1499938964844,280.3500061035156,32298.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967480063438416,1.0,0.0,0.0,3.688167095184326,3.688190937042236,9.076418336917412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.4482421875,0.0,1548.0616455078125,1895.4371337890625,0.0,3373.25244140625,0.9111713767051696,1.0,0.0,3.0,1.0,0.0
18176280,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8664727807044983,0.2841646373271942,0.2556163072586059,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8821118474006653,0.2997185289859772,0.2838202118873596,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9557295441627502,0.3729920387268066,0.2608851492404938,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8329477906227112,0.2511199116706848,0.2381171882152557,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7651798129081726,0.1938248425722122,0.8743484020233154,285.0402526855469,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.40301513671875,285.0389099121094,1.0,0.4292146861553192,1.0,1.0,0.0,1.0,-2.296109676361084,2.29610538482666,4.241420356265735e-06,1.774113655090332,0.9701765179634094,0.9701765179634094,0.0,80.20059967041016,67.0,48282.2890625,0.0,1004.6832275390624,1.0,280.6424255371094,283.7733154296875,295.23492431640625,298.308837890625,293.1499938964844,293.1499938964844,280.3500061035156,32298.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967480063438416,1.0,0.0,0.0,3.688167095184326,3.688190937042236,9.076418336917412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.4482421875,0.0,1548.0616455078125,1895.4371337890625,0.0,3373.25244140625,0.9111713767051696,1.0,0.0,3.0,1.0,0.0
18176340,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9042589664459229,0.2881460785865783,0.2590929269790649,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9224297404289246,0.3040626347064972,0.2877323031425476,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9913464784622192,0.3752265274524688,0.2623669505119324,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.867687463760376,0.2551767826080322,0.2417349070310592,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7987512350082397,0.1969336420297622,0.8871082663536072,284.908203125,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4076538085937,284.9128112792969,1.0,0.4267086684703827,1.0,1.0,0.0,1.0,-2.326443910598755,2.326439619064331,4.354045813670382e-06,1.797680377960205,0.8737781643867493,0.8737781643867493,0.0,72.06892395019531,55.0,49459.77734375,0.0,1004.3908081054688,1.0,280.3570861816406,283.6214294433594,295.300048828125,298.5091552734375,293.1499938964844,293.1499938964844,280.6499938964844,38101.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099327921867372,1.0,0.0,0.0,3.6178014278411865,3.617825508117676,8.73338763085485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.28369140625,0.0,1513.2232666015625,1895.4371337890625,0.0,3495.980224609375,0.8998599052429199,1.0,0.0,3.0,1.0,0.0
18176400,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9042589664459229,0.2881460785865783,0.2590929269790649,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9224297404289246,0.3040626347064972,0.2877323031425476,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9913464784622192,0.3752265274524688,0.2623669505119324,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.867687463760376,0.2551767826080322,0.2417349070310592,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7987512350082397,0.1969336420297622,0.8871082663536072,284.908203125,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4076538085937,284.9128112792969,1.0,0.4267086684703827,1.0,1.0,0.0,1.0,-2.326443910598755,2.326439619064331,4.354045813670382e-06,1.797680377960205,0.8737781643867493,0.8737781643867493,0.0,72.06892395019531,55.0,49459.77734375,0.0,1004.3908081054688,1.0,280.3570861816406,283.6214294433594,295.300048828125,298.5091552734375,293.1499938964844,293.1499938964844,280.6499938964844,38101.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099327921867372,1.0,0.0,0.0,3.6178014278411865,3.617825508117676,8.73338763085485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.28369140625,0.0,1513.2232666015625,1895.4371337890625,0.0,3495.980224609375,0.8998599052429199,1.0,0.0,3.0,1.0,0.0
18176460,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.944817841053009,0.2925713956356048,0.2626808285713196,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9630776643753052,0.3086117208003998,0.2916972935199737,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9990000128746032,0.3806390762329101,0.2455174177885055,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9028189182281494,0.2593361139297485,0.2453700453042984,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8293026685714722,0.2000511288642883,0.8998395800590515,285.0451965332031,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.41754150390625,285.039794921875,1.0,0.4217316806316376,1.0,1.0,0.0,1.0,-2.328967571258545,2.328963279724121,4.358802925708005e-06,1.797034740447998,1.0,1.0,0.0,65.39539337158203,58.0,48997.26171875,0.0,983.0767211914062,1.0,280.6428527832031,283.7474975585937,295.240478515625,298.3706970214844,293.1499938964844,293.1499938964844,280.3500061035156,32175.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032359719276428,1.0,0.0,0.0,3.777627229690552,3.777651786804199,9.522072446088714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.02880859375,0.0,1650.2374267578125,1895.4371337890625,0.0,3433.729736328125,0.9311833381652832,1.0,0.0,3.0,1.0,0.0
18176520,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.944817841053009,0.2925713956356048,0.2626808285713196,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9630776643753052,0.3086117208003998,0.2916972935199737,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9990000128746032,0.3806390762329101,0.2455174177885055,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9028189182281494,0.2593361139297485,0.2453700453042984,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8293026685714722,0.2000511288642883,0.8998395800590515,285.0451965332031,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.41754150390625,285.039794921875,1.0,0.4217316806316376,1.0,1.0,0.0,1.0,-2.328967571258545,2.328963279724121,4.358802925708005e-06,1.797034740447998,1.0,1.0,0.0,65.39539337158203,58.0,48997.26171875,0.0,983.0767211914062,1.0,280.6428527832031,283.7474975585937,295.240478515625,298.3706970214844,293.1499938964844,293.1499938964844,280.3500061035156,32175.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032359719276428,1.0,0.0,0.0,3.777627229690552,3.777651786804199,9.522072446088714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.02880859375,0.0,1650.2374267578125,1895.4371337890625,0.0,3433.729736328125,0.9311833381652832,1.0,0.0,3.0,1.0,0.0
18176580,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.973779022693634,0.2957184314727783,0.2656785249710083,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9891314506530762,0.3121473491191864,0.295147955417633,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9990000128746032,0.3901871740818023,0.2276996523141861,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9333662986755372,0.2625569701194763,0.2485033273696899,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8524671196937561,0.2023743838071823,0.9105445742607116,284.8836669921875,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4195251464844,284.8872375488281,1.0,0.4201647043228149,1.0,1.0,0.0,1.0,-2.337918758392334,2.337914228439331,4.397129941935418e-06,1.8066370487213133,0.8820615410804749,0.8820615410804749,0.0,61.64570617675781,78.0,49904.96484375,0.0,974.9801635742188,1.0,280.3573913574219,283.5769958496094,295.2962951660156,298.54119873046875,293.1499938964844,293.1499938964844,280.6499938964844,38570.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156678318977356,1.0,0.0,0.0,3.701675415039064,3.701700448989868,9.143026318270132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.037109375,0.0,1610.926025390625,1895.4371337890625,0.0,3549.1259765625,0.9183468222618104,1.0,0.0,3.0,1.0,0.0
18176640,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.973779022693634,0.2957184314727783,0.2656785249710083,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9891314506530762,0.3121473491191864,0.295147955417633,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9990000128746032,0.3901871740818023,0.2276996523141861,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9333662986755372,0.2625569701194763,0.2485033273696899,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8524671196937561,0.2023743838071823,0.9105445742607116,284.8836669921875,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4195251464844,284.8872375488281,1.0,0.4201647043228149,1.0,1.0,0.0,1.0,-2.337918758392334,2.337914228439331,4.397129941935418e-06,1.8066370487213133,0.8820615410804749,0.8820615410804749,0.0,61.64570617675781,78.0,49904.96484375,0.0,974.9801635742188,1.0,280.3573913574219,283.5769958496094,295.2962951660156,298.54119873046875,293.1499938964844,293.1499938964844,280.6499938964844,38570.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156678318977356,1.0,0.0,0.0,3.701675415039064,3.701700448989868,9.143026318270132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.037109375,0.0,1610.926025390625,1895.4371337890625,0.0,3549.1259765625,0.9183468222618104,1.0,0.0,3.0,1.0,0.0
18176700,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9742631316184998,0.2975577414035797,0.2671023309230804,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.989596426486969,0.314037948846817,0.2967799007892608,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9990000128746032,0.3952025175094604,0.2285584658384323,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9341374039649964,0.2642390429973602,0.2499723881483078,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.852888822555542,0.2035311609506607,0.9153748154640198,285.0365600585937,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4275817871094,285.0464782714844,1.0,0.4227688312530517,1.0,1.0,0.0,1.0,-2.3501670360565186,2.350162506103516,4.442722911335295e-06,1.815844178199768,0.984902799129486,0.984902799129486,0.0,62.205379486083984,78.0,49353.078125,0.0,990.0596923828124,1.0,280.6034851074219,283.7419128417969,295.2298278808594,298.3326721191406,293.1499938964844,293.1499938964844,280.6499938964844,33971.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093004465103148,1.0,0.0,0.0,3.745404720306397,3.745429277420044,9.36032222398353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.87841796875,0.0,1626.3531494140625,1895.4371337890625,0.0,3490.110595703125,0.9273669719696044,1.0,0.0,3.0,1.0,0.0
18176760,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9691802263259888,0.2996658682823181,0.2689622938632965,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9850641489028932,0.3161256313323974,0.2987353205680847,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9990000128746032,0.3991204500198364,0.2339357435703277,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.928224503993988,0.2660803496837616,0.2517099678516388,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8482336401939392,0.2048030197620391,0.9211461544036864,285.0638122558594,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.437255859375,285.0652160644531,1.0,0.4272024631500244,1.0,1.0,0.0,1.0,-2.3702199459075928,2.37021541595459,4.51847336080391e-06,1.8312315940856927,1.0,1.0,0.0,64.04303741455078,98.0,49768.07421875,0.0,1018.7720336914062,1.0,280.64312744140625,283.7502746582031,295.23895263671875,298.3985900878906,293.1499938964844,293.1499938964844,280.3500061035156,32983.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071598052978516,1.0,0.0,0.0,3.8265576362609854,3.826582670211792,9.770342330739368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.708984375,0.0,1714.9510498046875,1895.4371337890625,0.0,3470.22705078125,0.9427234530448914,1.0,0.0,3.0,1.0,0.0
18176820,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.94100821018219,0.3027754127979278,0.2722615897655487,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9595813155174256,0.3195093274116516,0.3023818731307983,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9990000128746032,0.4009091258049011,0.2571987211704254,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9002904295921326,0.2690593898296356,0.2549549639225006,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8263193368911743,0.2067379355430603,0.9317783117294312,284.9263916015625,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.42681884765625,284.93048095703125,1.0,0.4404162764549255,1.0,1.0,0.0,1.0,-2.42317008972168,2.4231653213500977,4.722116500488482e-06,1.8720817565917969,0.9422479271888732,0.9422479271888732,0.0,71.31293487548828,116.0,51635.5625,0.0,1106.7540283203125,1.0,280.355712890625,283.5780334472656,295.3193054199219,298.6468505859375,293.1499938964844,293.1499938964844,280.04998779296875,36296.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216530919075012,1.0,0.0,0.0,3.826818704605103,3.8268446922302246,9.771675877345842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.29345703125,0.0,1741.2557373046875,1895.4371337890625,0.0,3604.406005859375,0.9451442360877992,1.0,0.0,3.0,1.0,0.0
18176880,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.94100821018219,0.3027754127979278,0.2722615897655487,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9595813155174256,0.3195093274116516,0.3023818731307983,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9990000128746032,0.4009091258049011,0.2571987211704254,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9002904295921326,0.2690593898296356,0.2549549639225006,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8263193368911743,0.2067379355430603,0.9317783117294312,284.9263916015625,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.42681884765625,284.93048095703125,1.0,0.4404162764549255,1.0,1.0,0.0,1.0,-2.42317008972168,2.4231653213500977,4.722116500488482e-06,1.8720817565917969,0.9422479271888732,0.9422479271888732,0.0,71.31293487548828,116.0,51635.5625,0.0,1106.7540283203125,1.0,280.355712890625,283.5780334472656,295.3193054199219,298.6468505859375,293.1499938964844,293.1499938964844,280.04998779296875,36296.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216530919075012,1.0,0.0,0.0,3.826818704605103,3.8268446922302246,9.771675877345842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.29345703125,0.0,1741.2557373046875,1895.4371337890625,0.0,3604.406005859375,0.9451442360877992,1.0,0.0,3.0,1.0,0.0
18176940,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8933954834938049,0.3053601682186126,0.2750281691551208,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9103422164916992,0.3223856091499328,0.3055952787399292,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.981199324131012,0.3952151238918304,0.2779843211174011,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8589670062065125,0.2715341746807098,0.257804125547409,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7888601422309875,0.2081278711557388,0.9405598640441896,284.8915100097656,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3983459472656,284.8957214355469,1.0,0.4563752114772796,1.0,1.0,0.0,1.0,-2.469455003738404,2.4694502353668213,4.904523393634008e-06,1.9080957174301147,0.867965817451477,0.867965817451477,0.0,84.14729309082031,134.0,52910.54296875,0.0,1213.8419189453125,1.0,280.0569152832031,283.50946044921875,295.33123779296875,298.7596130371094,293.1499938964844,293.1499938964844,280.3500061035156,39849.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936118483543396,1.0,0.0,0.0,3.659600496292114,3.659625291824341,8.936360131883703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.36083984375,0.0,1572.75732421875,1895.4371337890625,0.0,3737.092529296875,0.911037027835846,1.0,0.0,3.0,1.0,0.0
18177000,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8933954834938049,0.3053601682186126,0.2750281691551208,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9103422164916992,0.3223856091499328,0.3055952787399292,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.981199324131012,0.3952151238918304,0.2779843211174011,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8589670062065125,0.2715341746807098,0.257804125547409,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7888601422309875,0.2081278711557388,0.9405598640441896,284.8915100097656,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3983459472656,284.8957214355469,1.0,0.4563752114772796,1.0,1.0,0.0,1.0,-2.469455003738404,2.4694502353668213,4.904523393634008e-06,1.9080957174301147,0.867965817451477,0.867965817451477,0.0,84.14729309082031,134.0,52910.54296875,0.0,1213.8419189453125,1.0,280.0569152832031,283.50946044921875,295.33123779296875,298.7596130371094,293.1499938964844,293.1499938964844,280.3500061035156,39849.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936118483543396,1.0,0.0,0.0,3.659600496292114,3.659625291824341,8.936360131883703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.36083984375,0.0,1572.75732421875,1895.4371337890625,0.0,3737.092529296875,0.911037027835846,1.0,0.0,3.0,1.0,0.0
18177060,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8499650359153748,0.3089697360992431,0.2786334753036499,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8648685812950134,0.3259457051753998,0.3094087243080139,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9239462018013,0.3928509056568146,0.2758423984050751,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8194161653518677,0.2745351791381836,0.261130154132843,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7500573396682739,0.2098236083984375,0.9507545232772828,285.0506591796875,284.95001220703125,297.3645324707031,292.2863464355469,297.3633728027344,297.3949890136719,285.0497436523437,1.0,0.4721396565437317,1.0,1.0,0.0,1.0,-2.4919116497039795,2.4919066429138184,4.994178652850678e-06,1.925503492355347,1.0,1.0,0.0,101.59513092041016,137.0,52761.671875,0.0,1314.936279296875,1.0,280.3433837890625,283.6605529785156,295.2734069824219,298.6205139160156,293.1499938964844,293.1499938964844,280.04998779296875,32611.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292454123497008,1.0,0.0,0.0,3.8031160831451416,3.803140878677368,9.651002983446233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.9765625,0.0,1683.86376953125,1895.4371337890625,0.0,3674.222412109375,0.9372856020927428,1.0,0.0,3.0,1.0,0.0
18177120,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8499650359153748,0.3089697360992431,0.2786334753036499,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8648685812950134,0.3259457051753998,0.3094087243080139,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9239462018013,0.3928509056568146,0.2758423984050751,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8194161653518677,0.2745351791381836,0.261130154132843,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7500573396682739,0.2098236083984375,0.9507545232772828,285.0506591796875,284.95001220703125,297.3645324707031,292.2863464355469,297.3633728027344,297.3949890136719,285.0497436523437,1.0,0.4721396565437317,1.0,1.0,0.0,1.0,-2.4919116497039795,2.4919066429138184,4.994178652850678e-06,1.925503492355347,1.0,1.0,0.0,101.59513092041016,137.0,52761.671875,0.0,1314.936279296875,1.0,280.3433837890625,283.6605529785156,295.2734069824219,298.6205139160156,293.1499938964844,293.1499938964844,280.04998779296875,32611.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292454123497008,1.0,0.0,0.0,3.8031160831451416,3.803140878677368,9.651002983446233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.9765625,0.0,1683.86376953125,1895.4371337890625,0.0,3674.222412109375,0.9372856020927428,1.0,0.0,3.0,1.0,0.0
18177180,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8385825753211975,0.3103950619697571,0.2803832590579986,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8528354167938232,0.3274840414524078,0.3112770020961761,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9069647789001464,0.3925254344940185,0.2757568657398224,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8082757592201233,0.275825947523117,0.2627426981925964,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7397832870483398,0.2105011045932769,0.9555221796035768,284.9095153808594,284.95001220703125,297.3908996582031,292.2926330566406,297.38970947265625,297.3908996582031,284.9005432128906,1.0,0.4781160652637481,1.0,1.0,0.0,1.0,-2.503826379776001,2.50382137298584,5.042098564445041e-06,1.9347467422485352,0.9267452955245972,0.9267452955245972,0.0,108.17025756835938,137.0,53991.5546875,0.0,1357.8131103515625,1.0,280.09478759765625,283.4890441894531,295.3436584472656,298.8646240234375,293.1499938964844,293.1499938964844,280.04998779296875,35253.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377053380012512,1.0,0.0,0.0,3.816419124603272,3.8164446353912354,9.718638693811954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.48388671875,0.0,1720.4835205078125,1895.4371337890625,0.0,3751.5595703125,0.940550684928894,1.0,0.0,3.0,1.0,0.0
18177240,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8296116590499878,0.3115208148956299,0.2816762030124664,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.843529999256134,0.328786164522171,0.3127931952476501,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8946726322174072,0.3922609388828277,0.2756707370281219,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7989233136177063,0.2769022285938263,0.2640427350997925,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.731719970703125,0.2109893858432769,0.9590345621109008,284.9037475585937,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.38427734375,284.9071960449219,1.0,0.4832437634468078,1.0,1.0,0.0,1.0,-2.512883424758911,2.512878179550171,5.078641606814927e-06,1.941752552986145,0.9053292870521544,0.9053292870521544,0.0,113.88597869873048,125.0,54032.95703125,0.0,1393.7406005859375,1.0,280.0562744140625,283.4921264648437,295.34490966796875,298.83502197265625,293.1499938964844,293.1499938964844,279.75,37654.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423341155052184,1.0,0.0,0.0,3.755581378936768,3.755606889724731,9.411257337887946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.3369140625,0.0,1666.5765380859375,1895.4371337890625,0.0,3793.646728515625,0.9299903512001038,1.0,0.0,3.0,1.0,0.0
18177300,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.8264266848564148,0.312610924243927,0.2827894985675812,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.8402994871139526,0.330028235912323,0.314108669757843,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8896424770355225,0.3921595811843872,0.2756437063217163,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.7955920696258545,0.2779142558574676,0.265141487121582,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.728648841381073,0.2114163041114807,0.9616075754165648,284.81427001953125,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3780822753906,284.8146667480469,1.0,0.485662043094635,1.0,1.0,0.0,1.0,-2.520184278488159,2.520179033279419,5.1081806304864585e-06,1.9473917484283447,0.8171095848083496,0.8171095848083496,0.0,116.52111053466795,125.0,54690.84765625,0.0,1414.4107666015625,1.0,279.7981872558594,283.383544921875,295.37335205078125,298.9811096191406,293.1499938964844,293.1499938964844,279.75,42142.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501476287841796,1.0,0.0,0.0,3.6431500911712646,3.6431751251220703,8.856199542606191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.216796875,0.0,1571.4312744140625,1895.4371337890625,0.0,3864.2919921875,0.9054785966873168,1.0,0.0,3.0,1.0,0.0
18177360,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8258528113365173,0.3138368725776672,0.2838065922260284,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8397592306137085,0.3313225507736206,0.3152997493743896,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8878557085990906,0.3922592103481293,0.2756325900554657,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7949960231781006,0.278947502374649,0.2661090493202209,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7278019785881042,0.2118497639894485,0.9635852575302124,284.87225341796875,284.95001220703125,297.4707336425781,292.31451416015625,297.4577331542969,297.3730773925781,284.8666687011719,1.0,0.4866549670696258,0.8947495818138123,0.8947495818138123,0.2000000029802322,1.0,-2.5263373851776123,2.197009563446045,0.3293278515338897,1.6243007183074951,0.8214011788368225,0.8214011788368225,0.0,117.39723205566406,113.0,53416.7109375,0.0,1424.7174072265625,1.0,279.7579345703125,283.4130859375,295.3445129394531,298.8667907714844,293.1499938964844,293.1499938964844,280.04998779296875,41494.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515582919120787,1.0,0.0,0.0,3.5089542865753174,3.5089778900146484,8.215778279918595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.52685546875,0.0,1421.3619384765625,1895.4371337890625,0.0,3876.9892578125,0.8790115714073181,1.0,0.0,3.0,1.0,0.0
