time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177420,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8335101008415222,0.3169247508049011,0.2863337695598602,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8475651741027832,0.3343473076820373,0.3179334700107574,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8946923017501831,0.3931529521942138,0.2760555446147918,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8028247356414795,0.28134685754776,0.2681793570518493,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7334922552108765,0.2130079418420791,0.9678754806518556,284.880859375,284.95001220703125,297.5242004394531,292.33135986328125,297.447265625,297.3696594238281,284.8804016113281,1.0,0.4857276082038879,0.684248685836792,0.684248685836792,0.6000000238418579,1.0,-2.540699005126953,1.271088719367981,1.2696102857589722,0.6973089575767517,0.7909091711044312,0.7909091711044312,0.0,114.4360122680664,101.0,47570.14453125,0.0,1427.6397705078125,1.0,280.04071044921875,283.4196472167969,295.2206726074219,298.3646850585937,293.1499938964844,293.1499938964844,280.3500061035156,41038.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266151189804076,1.0,0.0,0.0,3.3605031967163086,3.360525608062744,7.535324471064087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.9443359375,0.0,1269.0172119140625,1895.4371337890625,0.0,3650.07666015625,0.843768298625946,1.0,0.0,3.0,1.0,0.0
18177480,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8335101008415222,0.3169247508049011,0.2863337695598602,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8475651741027832,0.3343473076820373,0.3179334700107574,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8946923017501831,0.3931529521942138,0.2760555446147918,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8028247356414795,0.28134685754776,0.2681793570518493,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7334922552108765,0.2130079418420791,0.9678754806518556,284.880859375,284.95001220703125,297.5242004394531,292.33135986328125,297.447265625,297.3696594238281,284.8804016113281,1.0,0.4857276082038879,0.684248685836792,0.684248685836792,0.6000000238418579,1.0,-2.540699005126953,1.271088719367981,1.2696102857589722,0.6973089575767517,0.7909091711044312,0.7909091711044312,0.0,114.4360122680664,101.0,47570.14453125,0.0,1427.6397705078125,1.0,280.04071044921875,283.4196472167969,295.2206726074219,298.3646850585937,293.1499938964844,293.1499938964844,280.3500061035156,41038.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266151189804076,1.0,0.0,0.0,3.3605031967163086,3.360525608062744,7.535324471064087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.9443359375,0.0,1269.0172119140625,1895.4371337890625,0.0,3650.07666015625,0.843768298625946,1.0,0.0,3.0,1.0,0.0
18177540,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8512309789657593,0.3204849660396576,0.2891187369823456,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8659267425537109,0.3377704322338104,0.3207497894763946,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9136551022529602,0.3945894539356231,0.2767312824726105,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8200319409370422,0.2840693295001983,0.2703559994697571,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7477633953094482,0.2144737243652343,0.9726163744926452,284.9649963378906,284.95001220703125,297.57794189453125,292.3498229980469,297.44366455078125,297.3710021972656,284.9630432128906,1.0,0.48259237408638,0.4737477600574493,0.4737477600574493,1.0,1.0,-2.556546688079834,0.8925530314445496,1.66399347782135,0.3155253231525421,0.8528129458427429,0.8528129458427429,0.0,107.13741302490234,89.0,45070.22265625,0.0,1416.9833984375,1.0,280.33892822265625,283.504150390625,295.19024658203125,298.0929870605469,293.1499938964844,293.1499938964844,280.6499938964844,35240.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897848725318909,1.0,0.0,0.0,3.4054574966430664,3.4054791927337646,7.73827650846215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.1044921875,0.0,1272.4388427734375,1895.4371337890625,0.0,3308.195556640625,0.8498477339744568,1.0,0.0,3.0,1.0,0.0
18177600,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8512309789657593,0.3204849660396576,0.2891187369823456,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8659267425537109,0.3377704322338104,0.3207497894763946,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9136551022529602,0.3945894539356231,0.2767312824726105,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8200319409370422,0.2840693295001983,0.2703559994697571,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7477633953094482,0.2144737243652343,0.9726163744926452,284.9649963378906,284.95001220703125,297.57794189453125,292.3498229980469,297.44366455078125,297.3710021972656,284.9630432128906,1.0,0.48259237408638,0.4737477600574493,0.4737477600574493,1.0,1.0,-2.556546688079834,0.8925530314445496,1.66399347782135,0.3155253231525421,0.8528129458427429,0.8528129458427429,0.0,107.13741302490234,89.0,45070.22265625,0.0,1416.9833984375,1.0,280.33892822265625,283.504150390625,295.19024658203125,298.0929870605469,293.1499938964844,293.1499938964844,280.6499938964844,35240.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897848725318909,1.0,0.0,0.0,3.4054574966430664,3.4054791927337646,7.73827650846215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.1044921875,0.0,1272.4388427734375,1895.4371337890625,0.0,3308.195556640625,0.8498477339744568,1.0,0.0,3.0,1.0,0.0
18177660,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.8781557083129883,0.3243430554866791,0.2921129763126373,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8936675786972046,0.3414889276027679,0.3237747550010681,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.9447032809257508,0.3963862955570221,0.2776148021221161,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8439834713935852,0.2870391309261322,0.2726925611495971,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.7699111700057983,0.2161816507577896,0.9780935645103456,285.0689697265625,284.95001220703125,297.6319885253906,292.3697814941406,297.4690246582031,297.3754577636719,285.06707763671875,1.0,0.4782133102416992,0.5069191455841064,0.5069191455841064,1.0,1.0,-2.574227809906006,0.9429641962051392,1.6312636137008667,0.3617509603500366,0.9837875962257384,0.9837875962257384,0.0,97.81330871582033,77.0,44958.66796875,0.0,1399.0086669921875,1.0,280.64013671875,283.6172790527344,295.25811767578125,298.09014892578125,293.1499938964844,293.1499938964844,280.3500061035156,30409.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635562062263489,1.0,0.0,0.0,3.6125919818878174,3.612614631652832,8.708254313205543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.4658203125,0.0,1450.54345703125,1895.4371337890625,0.0,3062.36181640625,0.8929445743560791,1.0,0.0,3.0,1.0,0.0
18177720,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.8781557083129883,0.3243430554866791,0.2921129763126373,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8936675786972046,0.3414889276027679,0.3237747550010681,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.9447032809257508,0.3963862955570221,0.2776148021221161,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8439834713935852,0.2870391309261322,0.2726925611495971,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.7699111700057983,0.2161816507577896,0.9780935645103456,285.0689697265625,284.95001220703125,297.6319885253906,292.3697814941406,297.4690246582031,297.3754577636719,285.06707763671875,1.0,0.4782133102416992,0.5069191455841064,0.5069191455841064,1.0,1.0,-2.574227809906006,0.9429641962051392,1.6312636137008667,0.3617509603500366,0.9837875962257384,0.9837875962257384,0.0,97.81330871582033,77.0,44958.66796875,0.0,1399.0086669921875,1.0,280.64013671875,283.6172790527344,295.25811767578125,298.09014892578125,293.1499938964844,293.1499938964844,280.3500061035156,30409.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635562062263489,1.0,0.0,0.0,3.6125919818878174,3.612614631652832,8.708254313205543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.4658203125,0.0,1450.54345703125,1895.4371337890625,0.0,3062.36181640625,0.8929445743560791,1.0,0.0,3.0,1.0,0.0
18177780,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8950726389884949,0.3258476257324219,0.2935052812099457,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.911262273788452,0.3430685997009277,0.3252327144145965,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9627524614334106,0.3969060182571411,0.2779999375343323,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.8591595888137817,0.2882848680019378,0.2738124430179596,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7840796113014221,0.2168653905391693,0.9807246327400208,284.91973876953125,284.95001220703125,297.6590270996094,292.3802185058594,297.4808959960937,297.3740234375,284.9099426269531,1.0,0.4757228195667267,0.5234318971633911,0.5234318971633911,1.0,1.0,-2.582626819610596,0.9725602269172668,1.6100666522979736,0.3894258737564087,0.9019525647163392,0.9019525647163392,0.0,92.80503845214844,77.0,46279.26953125,0.0,1387.7962646484375,1.0,280.3978881835937,283.4411926269531,295.3828125,298.3979187011719,293.1499938964844,293.1499938964844,280.3500061035156,33744.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697596788406372,1.0,0.0,0.0,3.652676582336426,3.652700185775757,8.902576382752159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.4736328125,0.0,1519.2578125,1895.4371337890625,0.0,3120.556396484375,0.9024349451065063,1.0,0.0,3.0,1.0,0.0
18177840,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9136325716972352,0.3270497918128967,0.2944730222225189,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9318891167640686,0.3444049656391144,0.3263690173625946,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9798381924629213,0.3971148729324341,0.2780644297599792,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8758638501167297,0.2893088161945343,0.2746511399745941,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7993346452713013,0.217357337474823,0.9822940230369568,284.9051208496094,284.95001220703125,297.6863708496094,292.3910522460937,297.4911804199219,297.3691711425781,284.90771484375,1.0,0.4729166030883789,0.5400904417037964,0.5400904417037964,1.0,1.0,-2.58812952041626,0.9991635084152222,1.5889661312103271,0.4147465229034424,0.8764116168022156,0.8764116168022156,0.0,87.89817810058594,65.0,46376.02734375,0.0,1373.2052001953125,1.0,280.35711669921875,283.4375915527344,295.42047119140625,298.4219665527344,293.1499938964844,293.1499938964844,280.6499938964844,37025.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745843768119812,1.0,0.0,0.0,3.595666646957397,3.5956902503967285,8.626847716186603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.79150390625,0.0,1481.1163330078125,1895.4371337890625,0.0,3165.809326171875,0.8936446309089661,1.0,0.0,3.0,1.0,0.0
18177900,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9380391836166382,0.3286959230899811,0.2955075204372406,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9560827016830444,0.3460302650928497,0.3275188505649566,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9972010850906372,0.3977384567260742,0.278169572353363,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8963607549667358,0.2905665636062622,0.2754867076873779,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8170960545539856,0.2180158942937851,0.9837613105773926,285.0400085449219,284.95001220703125,297.71368408203125,292.40216064453125,297.5044250488281,297.3685913085937,285.0467529296875,1.0,0.4699450433254242,0.5566761493682861,0.5566761493682861,1.0,1.0,-2.5936381816864014,1.0236810445785522,1.5699570178985596,0.4378899037837982,0.972168266773224,0.972168266773224,0.0,82.725341796875,65.0,45850.3984375,0.0,1357.3955078125,1.0,280.6011047363281,283.5863647460937,295.37774658203125,298.25787353515625,293.1499938964844,293.1499938964844,280.6499938964844,32944.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693971037864685,1.0,0.0,0.0,3.65844202041626,3.658465623855591,8.930703074838675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.28271484375,0.0,1519.6697998046875,1895.4371337890625,0.0,3117.1552734375,0.90684974193573,1.0,0.0,3.0,1.0,0.0
18177960,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9535118341445924,0.3305383920669555,0.2970195710659027,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9703012704849244,0.3478080630302429,0.3290520310401916,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.3995526731014251,0.2708200812339782,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9099233746528624,0.2919473350048065,0.2766553461551666,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8277304768562317,0.21877022087574,0.98652982711792,285.03790283203125,284.95001220703125,297.7410888671875,292.4135437011719,297.5170288085937,297.3716125488281,285.0335693359375,1.0,0.4661333560943603,0.5550035238265991,0.5550035238265991,1.0,1.0,-2.5830719470977783,1.0182284116744995,1.5648435354232788,0.4359801709651947,1.0,1.0,0.0,79.53621673583984,83.0,45966.91796875,0.0,1334.983154296875,1.0,280.64288330078125,283.57196044921875,295.3985595703125,298.33502197265625,293.1499938964844,293.1499938964844,280.3500061035156,31835.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86805659532547,1.0,0.0,0.0,3.758123874664306,3.758148193359375,9.424004474567482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.484375,0.0,1624.736572265625,1895.4371337890625,0.0,3104.57958984375,0.9265749454498292,1.0,0.0,3.0,1.0,0.0
18178020,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9633273482322692,0.3330322802066803,0.2994880676269531,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.979162573814392,0.3505555391311645,0.3317986130714416,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9990000128746032,0.4041445255279541,0.2652456760406494,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9197418093681335,0.2940160632133484,0.2787381708621979,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8343966007232666,0.2197801917791366,0.9914637804031372,284.8817749023437,284.95001220703125,297.79620361328125,292.43707275390625,297.5353088378906,297.36688232421875,284.8849792480469,1.0,0.4687812030315399,0.5516583919525146,0.5516583919525146,1.0,1.0,-2.6011929512023926,1.0221048593521118,1.5790879726409912,0.4342875480651855,0.8772094249725342,0.8772094249725342,0.0,78.61959838867188,101.0,46929.91015625,0.0,1348.9864501953125,1.0,280.3575439453125,283.4049377441406,295.4823608398437,298.5397033691406,293.1499938964844,293.1499938964844,280.6499938964844,38565.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817082047462463,1.0,0.0,0.0,3.6773681640625,3.677392959594727,9.023343636727076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.41259765625,0.0,1583.169921875,1895.4371337890625,0.0,3232.587158203125,0.91295063495636,1.0,0.0,3.0,1.0,0.0
18178080,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9633273482322692,0.3330322802066803,0.2994880676269531,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.979162573814392,0.3505555391311645,0.3317986130714416,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9990000128746032,0.4041445255279541,0.2652456760406494,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9197418093681335,0.2940160632133484,0.2787381708621979,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8343966007232666,0.2197801917791366,0.9914637804031372,284.8817749023437,284.95001220703125,297.79620361328125,292.43707275390625,297.5353088378906,297.36688232421875,284.8849792480469,1.0,0.4687812030315399,0.5516583919525146,0.5516583919525146,1.0,1.0,-2.6011929512023926,1.0221048593521118,1.5790879726409912,0.4342875480651855,0.8772094249725342,0.8772094249725342,0.0,78.61959838867188,101.0,46929.91015625,0.0,1348.9864501953125,1.0,280.3575439453125,283.4049377441406,295.4823608398437,298.5397033691406,293.1499938964844,293.1499938964844,280.6499938964844,38565.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817082047462463,1.0,0.0,0.0,3.6773681640625,3.677392959594727,9.023343636727076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.41259765625,0.0,1583.169921875,1895.4371337890625,0.0,3232.587158203125,0.91295063495636,1.0,0.0,3.0,1.0,0.0
18178140,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9487379193305968,0.3365256190299988,0.3024281859397888,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9658098220825196,0.3539898693561554,0.3349222838878631,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.4059552252292633,0.2795531451702118,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9047818779945374,0.2966271638870239,0.2811339497566223,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8224429488182068,0.2211531996726989,0.9975735545158386,285.0516052246094,284.95001220703125,297.8517150878906,292.46148681640625,297.55731201171875,297.3678894042969,285.0520324707031,1.0,0.4774119257926941,0.5483132004737854,0.5483132004737854,1.0,1.0,-2.63586974143982,1.0329594612121582,1.6029102802276611,0.437012106180191,1.0,1.0,0.0,83.61016845703125,119.0,46702.30078125,0.0,1416.7099609375,1.0,280.6433410644531,283.5728759765625,295.4389038085937,298.4113464355469,293.1499938964844,293.1499938964844,280.3500061035156,32673.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728652596473694,1.0,0.0,0.0,3.8096494674682617,3.8096745014190674,9.684190445113927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.55126953125,0.0,1692.1663818359375,1895.4371337890625,0.0,3149.686279296875,0.9387452602386476,1.0,0.0,3.0,1.0,0.0
18178200,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9487379193305968,0.3365256190299988,0.3024281859397888,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9658098220825196,0.3539898693561554,0.3349222838878631,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.4059552252292633,0.2795531451702118,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9047818779945374,0.2966271638870239,0.2811339497566223,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8224429488182068,0.2211531996726989,0.9975735545158386,285.0516052246094,284.95001220703125,297.8517150878906,292.46148681640625,297.55731201171875,297.3678894042969,285.0520324707031,1.0,0.4774119257926941,0.5483132004737854,0.5483132004737854,1.0,1.0,-2.63586974143982,1.0329594612121582,1.6029102802276611,0.437012106180191,1.0,1.0,0.0,83.61016845703125,119.0,46702.30078125,0.0,1416.7099609375,1.0,280.6433410644531,283.5728759765625,295.4389038085937,298.4113464355469,293.1499938964844,293.1499938964844,280.3500061035156,32673.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728652596473694,1.0,0.0,0.0,3.8096494674682617,3.8096745014190674,9.684190445113927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.55126953125,0.0,1692.1663818359375,1895.4371337890625,0.0,3149.686279296875,0.9387452602386476,1.0,0.0,3.0,1.0,0.0
18178260,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9069001078605652,0.3389606773853302,0.3053886592388153,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9243912100791932,0.3567250967025757,0.3382157981395721,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.968383252620697,0.4039384126663208,0.2833771407604217,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8688166737556458,0.2986192405223846,0.2837003171443939,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7900541424751282,0.2220122963190078,1.004513382911682,284.90087890625,284.95001220703125,297.9076538085937,292.48663330078125,297.5736083984375,297.35888671875,284.90289306640625,1.0,0.4891380071640014,0.5471534132957458,0.5471534132957458,1.0,1.0,-2.660271167755127,1.0419408082962036,1.6183302402496338,0.4409292936325073,0.912436068058014,0.912436068058014,0.0,95.63449096679688,137.0,48096.078125,0.0,1503.4725341796875,1.0,280.3569030761719,283.3973693847656,295.5357666015625,298.6581726074219,293.1499938964844,293.1499938964844,280.04998779296875,37323.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870261907577515,1.0,0.0,0.0,3.779195785522461,3.779221296310425,9.529981639389008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.9306640625,0.0,1691.9647216796875,1895.4371337890625,0.0,3282.3857421875,0.9348657131195068,1.0,0.0,3.0,1.0,0.0
18178320,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9069001078605652,0.3389606773853302,0.3053886592388153,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9243912100791932,0.3567250967025757,0.3382157981395721,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.968383252620697,0.4039384126663208,0.2833771407604217,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8688166737556458,0.2986192405223846,0.2837003171443939,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7900541424751282,0.2220122963190078,1.004513382911682,284.90087890625,284.95001220703125,297.9076538085937,292.48663330078125,297.5736083984375,297.35888671875,284.90289306640625,1.0,0.4891380071640014,0.5471534132957458,0.5471534132957458,1.0,1.0,-2.660271167755127,1.0419408082962036,1.6183302402496338,0.4409292936325073,0.912436068058014,0.912436068058014,0.0,95.63449096679688,137.0,48096.078125,0.0,1503.4725341796875,1.0,280.3569030761719,283.3973693847656,295.5357666015625,298.6581726074219,293.1499938964844,293.1499938964844,280.04998779296875,37323.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870261907577515,1.0,0.0,0.0,3.779195785522461,3.779221296310425,9.529981639389008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.9306640625,0.0,1691.9647216796875,1895.4371337890625,0.0,3282.3857421875,0.9348657131195068,1.0,0.0,3.0,1.0,0.0
18178380,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039855957031,0.8840587735176086,0.3399759531021118,0.3067068457603454,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8995842337608337,0.3579565286636352,0.339792937040329,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.9412102103233336,0.403266429901123,0.2830276489257812,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.8479517102241516,0.2994500994682312,0.284896969795227,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80389404296875,0.7700243592262268,0.2222227156162262,1.0073976516723633,284.8041076660156,284.95001220703125,297.9391784667969,292.5009765625,297.5809936523437,297.35089111328125,284.8083190917969,1.0,0.4960790574550628,0.5465039014816284,0.5465039014816284,1.0,1.0,-2.667395830154419,1.0442086458206177,1.6231871843338013,0.4413298070430755,0.8105339407920837,0.8105339407920837,0.0,104.25575256347656,137.0,48637.375,0.0,1552.9527587890625,1.0,280.08819580078125,283.2886657714844,295.573486328125,298.8006286621094,293.1499938964844,293.1499938964844,280.04998779296875,43400.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965528011322021,1.0,0.0,0.0,3.6238818168640137,3.6239068508148193,8.762768857195624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.12158203125,0.0,1559.2783203125,1895.4371337890625,0.0,3371.43017578125,0.9023590087890624,1.0,0.0,3.0,1.0,0.0
18178440,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8683066964149475,0.3409058153629303,0.3076777458190918,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8834328055381775,0.358995258808136,0.3409636616706848,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.92079895734787,0.4030801057815552,0.2829395234584808,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8338223695755005,0.3001494407653808,0.2857677936553955,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.756284236907959,0.2224023342132568,1.0093228816986084,284.87481689453125,284.95001220703125,297.96405029296875,292.5123291015625,297.5878601074219,297.34625244140625,284.8792724609375,1.0,0.5017006993293762,0.5459935665130615,0.5459935665130615,1.0,1.0,-2.6732213497161865,1.0460693836212158,1.6271518468856812,0.4417967498302459,0.8253703713417053,0.8253703713417053,0.0,111.34507751464844,155.0,48448.03125,0.0,1593.3978271484375,1.0,280.0578918457031,283.355712890625,295.5482177734375,298.7141418457031,293.1499938964844,293.1499938964844,280.3500061035156,41938.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977739810943604,1.0,0.0,0.0,3.5070443153381348,3.507068157196045,8.20683681013179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.9326171875,0.0,1422.5567626953125,1895.4371337890625,0.0,3382.825439453125,0.8792188763618469,1.0,0.0,3.0,1.0,0.0
18178500,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8535668849945068,0.3424586951732635,0.3091094493865967,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8680400848388672,0.3605389297008514,0.3425294756889343,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.902075469493866,0.4034788310527801,0.2832083702087402,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.820329487323761,0.3012463450431824,0.286946177482605,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.743380606174469,0.2228334248065948,1.0121254920959473,285.0149841308594,284.95001220703125,297.9924011230469,292.5253601074219,297.5989685058594,297.3463134765625,285.0202941894531,1.0,0.5083045363426208,0.5454136729240417,0.5454136729240417,1.0,1.0,-2.68192458152771,1.0490950345993042,1.6328295469284058,0.4427244663238525,0.9163148403167723,0.9163148403167723,0.0,119.39220428466795,155.0,47862.55859375,0.0,1642.5126953125,1.0,280.2982177734375,283.50396728515625,295.48443603515625,298.5043029785156,293.1499938964844,293.1499938964844,280.3500061035156,34921.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895495533943176,1.0,0.0,0.0,3.5584516525268555,3.558474540710449,8.449197252957674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.47607421875,0.0,1425.813232421875,1895.4371337890625,0.0,3305.994873046875,0.886475145816803,1.0,0.0,3.0,1.0,0.0
18178560,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8415300846099854,0.3441433906555176,0.3108911216259002,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8553149700164795,0.3622240424156189,0.3443851172924042,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8873608112335205,0.4041230678558349,0.2838285267353058,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8085228800773621,0.3024673461914062,0.2883691787719726,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7327268719673157,0.2233760803937912,1.015841722488403,285.0201416015625,284.95001220703125,298.0209045410156,292.5384826660156,297.6112670898437,297.3483581542969,285.0193176269531,1.0,0.5151549577713013,0.5447017550468445,0.5447017550468445,1.0,1.0,-2.693213939666748,1.0530664920806885,1.6401474475860596,0.4440598487854004,0.9436649680137634,0.9436649680137634,0.0,127.42170715332033,158.0,48160.54296875,0.0,1695.620849609375,1.0,280.3419189453125,283.50006103515625,295.501220703125,298.5667724609375,293.1499938964844,293.1499938964844,280.04998779296875,32991.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856217265129089,1.0,0.0,0.0,3.646008014678955,3.646031618118286,8.870100600688602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.8994140625,0.0,1506.243896484375,1895.4371337890625,0.0,3269.239501953125,0.9022419452667236,1.0,0.0,3.0,1.0,0.0
18178620,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.827271580696106,0.3462951779365539,0.3135133683681488,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8405463695526123,0.3647545278072357,0.347415030002594,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8693104386329651,0.4044382870197296,0.2845483720302582,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7933744788169861,0.3041853606700897,0.2906098961830139,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7196572422981262,0.2239149808883667,1.0210050344467163,284.90753173828125,284.95001220703125,298.0782775878906,292.5648803710937,297.6289367675781,297.3410949707031,284.9105834960937,1.0,0.524377167224884,0.5432778596878052,0.5432778596878052,1.0,1.0,-2.709778070449829,1.058308243751526,1.6514698266983032,0.4455540180206299,0.8525685667991638,0.8525685667991638,0.0,138.78126525878906,146.0,49077.39453125,0.0,1772.365234375,1.0,280.0576171875,283.3697509765625,295.595458984375,298.78192138671875,293.1499938964844,293.1499938964844,280.3500061035156,38761.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959648013114929,1.0,0.0,0.0,3.5388083457946777,3.5388317108154297,8.356172429557773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.18212890625,0.0,1432.97607421875,1895.4371337890625,0.0,3365.94189453125,0.882987916469574,1.0,0.0,3.0,1.0,0.0
18178680,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.827271580696106,0.3462951779365539,0.3135133683681488,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8405463695526123,0.3647545278072357,0.347415030002594,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8693104386329651,0.4044382870197296,0.2845483720302582,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7933744788169861,0.3041853606700897,0.2906098961830139,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7196572422981262,0.2239149808883667,1.0210050344467163,284.90753173828125,284.95001220703125,298.0782775878906,292.5648803710937,297.6289367675781,297.3410949707031,284.9105834960937,1.0,0.524377167224884,0.5432778596878052,0.5432778596878052,1.0,1.0,-2.709778070449829,1.058308243751526,1.6514698266983032,0.4455540180206299,0.8525685667991638,0.8525685667991638,0.0,138.78126525878906,146.0,49077.39453125,0.0,1772.365234375,1.0,280.0576171875,283.3697509765625,295.595458984375,298.78192138671875,293.1499938964844,293.1499938964844,280.3500061035156,38761.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959648013114929,1.0,0.0,0.0,3.5388083457946777,3.5388317108154297,8.356172429557773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.18212890625,0.0,1432.97607421875,1895.4371337890625,0.0,3365.94189453125,0.882987916469574,1.0,0.0,3.0,1.0,0.0
18178740,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.82763671875,0.3493191301822662,0.3159942030906677,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8409466743469238,0.367886483669281,0.3501951098442077,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8680853843688965,0.4056080877780914,0.285189688205719,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7934275269508362,0.3063867688179016,0.2925505936145782,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7189742922782898,0.2248086333274841,1.024548053741455,285.03424072265625,284.95001220703125,298.1361999511719,292.5913391113281,297.6522216796875,297.3427124023437,285.0323486328125,1.0,0.5267146229743958,0.5418539643287659,0.5418539643287659,1.0,1.0,-2.7234580516815186,1.0622776746749878,1.6611802577972412,0.4462612271308899,0.9732754230499268,0.9732754230499268,0.0,140.4405975341797,134.0,48770.39453125,0.0,1800.5784912109375,1.0,280.34259033203125,283.4979553222656,295.56549072265625,298.668701171875,293.1499938964844,293.1499938964844,280.04998779296875,32195.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886810839176178,1.0,0.0,0.0,3.697100877761841,3.697124719619751,9.120442427956732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.8505859375,0.0,1557.3682861328125,1895.4371337890625,0.0,3280.37060546875,0.9130096435546876,1.0,0.0,3.0,1.0,0.0
18178800,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.82763671875,0.3493191301822662,0.3159942030906677,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8409466743469238,0.367886483669281,0.3501951098442077,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8680853843688965,0.4056080877780914,0.285189688205719,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7934275269508362,0.3063867688179016,0.2925505936145782,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7189742922782898,0.2248086333274841,1.024548053741455,285.03424072265625,284.95001220703125,298.1361999511719,292.5913391113281,297.6522216796875,297.3427124023437,285.0323486328125,1.0,0.5267146229743958,0.5418539643287659,0.5418539643287659,1.0,1.0,-2.7234580516815186,1.0622776746749878,1.6611802577972412,0.4462612271308899,0.9732754230499268,0.9732754230499268,0.0,140.4405975341797,134.0,48770.39453125,0.0,1800.5784912109375,1.0,280.34259033203125,283.4979553222656,295.56549072265625,298.668701171875,293.1499938964844,293.1499938964844,280.04998779296875,32195.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886810839176178,1.0,0.0,0.0,3.697100877761841,3.697124719619751,9.120442427956732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.8505859375,0.0,1557.3682861328125,1895.4371337890625,0.0,3280.37060546875,0.9130096435546876,1.0,0.0,3.0,1.0,0.0
18178860,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8351981043815613,0.3513431251049042,0.3179410398006439,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8489818572998047,0.3703533411026001,0.3525781333446502,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8751741647720337,0.4059257209300995,0.2854985892772674,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8012115955352783,0.308023989200592,0.294126033782959,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7246719598770142,0.2253062278032302,1.0267164707183838,284.89581298828125,284.95001220703125,298.1946716308594,292.6177673339844,297.66998291015625,297.33526611328125,284.8988037109375,1.0,0.5253065824508667,0.5404224395751953,0.5404224395751953,1.0,1.0,-2.733540296554565,1.0646222829818726,1.6689180135726929,0.4462909996509552,0.8655933737754822,0.8655933737754822,0.0,136.64320373535156,122.0,49697.34765625,0.0,1798.1331787109375,1.0,280.0569152832031,283.344482421875,295.6562194824219,298.8851013183594,293.1499938964844,293.1499938964844,280.3500061035156,38585.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987982869148254,1.0,0.0,0.0,3.609874725341797,3.609898805618286,8.695159863236768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.5908203125,0.0,1508.1168212890625,1895.4371337890625,0.0,3392.3798828125,0.8982133269309998,1.0,0.0,3.0,1.0,0.0
18178920,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8351981043815613,0.3513431251049042,0.3179410398006439,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8489818572998047,0.3703533411026001,0.3525781333446502,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8751741647720337,0.4059257209300995,0.2854985892772674,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8012115955352783,0.308023989200592,0.294126033782959,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7246719598770142,0.2253062278032302,1.0267164707183838,284.89581298828125,284.95001220703125,298.1946716308594,292.6177673339844,297.66998291015625,297.33526611328125,284.8988037109375,1.0,0.5253065824508667,0.5404224395751953,0.5404224395751953,1.0,1.0,-2.733540296554565,1.0646222829818726,1.6689180135726929,0.4462909996509552,0.8655933737754822,0.8655933737754822,0.0,136.64320373535156,122.0,49697.34765625,0.0,1798.1331787109375,1.0,280.0569152832031,283.344482421875,295.6562194824219,298.8851013183594,293.1499938964844,293.1499938964844,280.3500061035156,38585.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987982869148254,1.0,0.0,0.0,3.609874725341797,3.609898805618286,8.695159863236768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.5908203125,0.0,1508.1168212890625,1895.4371337890625,0.0,3392.3798828125,0.8982133269309998,1.0,0.0,3.0,1.0,0.0
18178980,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8493204712867737,0.3543727993965149,0.3200482726097107,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8638712763786316,0.3735202550888061,0.3550020754337311,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8895336985588074,0.4071536362171173,0.2858955860137939,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8151106238365173,0.3102287054061889,0.2956863939762115,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7355259656906128,0.226224198937416,1.0285838842391968,285.0310363769531,284.95001220703125,298.2536926269531,292.6439514160156,297.6940612792969,297.3377990722656,285.02935791015625,1.0,0.5216392278671265,0.5389909148216248,0.5389909148216248,1.0,1.0,-2.743574857711792,1.066940188407898,1.676634669303894,0.4461165368556976,0.9873452186584472,0.9873452186584472,0.0,129.20654296875,110.0,49266.06640625,0.0,1778.5672607421875,1.0,280.3430480957031,283.4833374023437,295.6190490722656,298.7560119628906,293.1499938964844,293.1499938964844,280.04998779296875,32470.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897538185119629,1.0,0.0,0.0,3.752211093902588,3.752235412597656,9.39437313718372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.62548828125,0.0,1622.7342529296875,1895.4371337890625,0.0,3307.905029296875,0.9256550073623656,1.0,0.0,3.0,1.0,0.0
18179040,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8493204712867737,0.3543727993965149,0.3200482726097107,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8638712763786316,0.3735202550888061,0.3550020754337311,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8895336985588074,0.4071536362171173,0.2858955860137939,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8151106238365173,0.3102287054061889,0.2956863939762115,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7355259656906128,0.226224198937416,1.0285838842391968,285.0310363769531,284.95001220703125,298.2536926269531,292.6439514160156,297.6940612792969,297.3377990722656,285.02935791015625,1.0,0.5216392278671265,0.5389909148216248,0.5389909148216248,1.0,1.0,-2.743574857711792,1.066940188407898,1.676634669303894,0.4461165368556976,0.9873452186584472,0.9873452186584472,0.0,129.20654296875,110.0,49266.06640625,0.0,1778.5672607421875,1.0,280.3430480957031,283.4833374023437,295.6190490722656,298.7560119628906,293.1499938964844,293.1499938964844,280.04998779296875,32470.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897538185119629,1.0,0.0,0.0,3.752211093902588,3.752235412597656,9.39437313718372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.62548828125,0.0,1622.7342529296875,1895.4371337890625,0.0,3307.905029296875,0.9256550073623656,1.0,0.0,3.0,1.0,0.0
18179100,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.858739972114563,0.3555243015289306,0.3211529850959778,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.873790442943573,0.3748897314071655,0.356283038854599,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8991734385490417,0.4074789583683014,0.2861547470092773,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8236929774284363,0.3111559450626373,0.2965240478515625,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7428120970726013,0.2265741825103759,1.0297801494598389,284.886474609375,284.95001220703125,298.283447265625,292.6568908691406,297.7042236328125,297.3360290527344,284.8792724609375,1.0,0.5193463563919067,0.5382751822471619,0.5382751822471619,1.0,1.0,-2.749202013015747,1.06834077835083,1.6808613538742063,0.4462363123893738,0.8961080312728882,0.8961080312728882,0.0,124.6679458618164,110.0,50355.22265625,0.0,1765.792724609375,1.0,280.0950927734375,283.3150329589844,295.6996459960937,299.0009460449219,293.1499938964844,293.1499938964844,280.04998779296875,35982.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975683450698853,1.0,0.0,0.0,3.751064300537109,3.751089096069336,9.38863138344459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.82958984375,0.0,1648.407470703125,1895.4371337890625,0.0,3380.907470703125,0.9259592294692992,1.0,0.0,3.0,1.0,0.0
18179160,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8684421181678772,0.3564184606075287,0.3218289613723755,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8840786218643188,0.3760513663291931,0.3572433888912201,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9092276096343994,0.4075528085231781,0.2861140966415405,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8323543667793274,0.3118956387042999,0.2970869541168213,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7503857016563416,0.2267703264951706,1.0299993753433228,284.889404296875,284.95001220703125,298.3133544921875,292.6697082519531,297.7127380371094,297.33135986328125,284.8925476074219,1.0,0.5166916251182556,0.537617564201355,0.537617564201355,1.0,1.0,-2.7520627975463867,1.068616271018982,1.6834465265274048,0.4458349943161011,0.8746439218521118,0.8746439218521118,0.0,120.12862396240234,98.0,50189.40625,0.0,1748.80517578125,1.0,280.05670166015625,283.32684326171875,295.70660400390625,298.9673156738281,293.1499938964844,293.1499938964844,280.3500061035156,38683.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013407230377196,1.0,0.0,0.0,3.6645638942718506,3.664588451385498,8.960615787145798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.32421875,0.0,1569.58837890625,1895.4371337890625,0.0,3416.078857421875,0.9104151725769044,1.0,0.0,3.0,1.0,0.0
18179220,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.895266056060791,0.3594782650470733,0.3238395750522613,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.912203311920166,0.3792967200279236,0.3596117794513702,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9392331838607788,0.4088627994060516,0.2864739298820495,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8560085296630859,0.3141373097896576,0.2985554337501526,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7715893983840942,0.2277351319789886,1.031492829322815,285.0321044921875,284.95001220703125,298.3736267089844,292.6949157714844,297.7378234863281,297.3348999023437,285.0306396484375,1.0,0.5109410881996155,0.5363023281097412,0.5363023281097412,1.0,1.0,-2.7613096237182617,1.0707091093063354,1.6906005144119265,0.4456206262111664,0.9998343586921692,0.9998343586921692,0.0,109.6073989868164,86.0,49693.23828125,0.0,1713.1942138671875,1.0,280.3434143066406,283.47381591796875,295.66845703125,298.8329162597656,293.1499938964844,293.1499938964844,280.04998779296875,32688.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919649720191956,1.0,0.0,0.0,3.796382188796997,3.796406984329224,9.616857141736546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.8740234375,0.0,1676.43701171875,1895.4371337890625,0.0,3328.57861328125,0.9358054995536804,1.0,0.0,3.0,1.0,0.0
