time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179280,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.895266056060791,0.3594782650470733,0.3238395750522613,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.912203311920166,0.3792967200279236,0.3596117794513702,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9392331838607788,0.4088627994060516,0.2864739298820495,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8560085296630859,0.3141373097896576,0.2985554337501526,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7715893983840942,0.2277351319789886,1.031492829322815,285.0321044921875,284.95001220703125,298.3736267089844,292.6949157714844,297.7378234863281,297.3348999023437,285.0306396484375,1.0,0.5109410881996155,0.5363023281097412,0.5363023281097412,1.0,1.0,-2.7613096237182617,1.0707091093063354,1.6906005144119265,0.4456206262111664,0.9998343586921692,0.9998343586921692,0.0,109.6073989868164,86.0,49693.23828125,0.0,1713.1942138671875,1.0,280.3434143066406,283.47381591796875,295.66845703125,298.8329162597656,293.1499938964844,293.1499938964844,280.04998779296875,32688.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919649720191956,1.0,0.0,0.0,3.796382188796997,3.796406984329224,9.616857141736546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.8740234375,0.0,1676.43701171875,1895.4371337890625,0.0,3328.57861328125,0.9358054995536804,1.0,0.0,3.0,1.0,0.0
18179340,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9318453669548036,0.3615124225616455,0.3255540132522583,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9511464238166808,0.3818808794021606,0.3618409335613251,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9742253422737122,0.4093192815780639,0.2866864204406738,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8874784111976624,0.3158195316791534,0.2999075055122375,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7995448708534241,0.2283106297254562,1.0327357053756714,284.88934326171875,284.95001220703125,298.4345703125,292.7193603515625,297.7571716308594,297.3289794921875,284.89166259765625,1.0,0.5047639608383179,0.5349871516227722,0.5349871516227722,1.0,1.0,-2.769430637359619,1.0722665786743164,1.6971639394760132,0.4453262388706207,0.8858830332756042,0.8858830332756042,0.0,98.74444580078124,89.0,50651.26171875,0.0,1674.0411376953125,1.0,280.0572509765625,283.3146667480469,295.7543640136719,299.0434875488281,293.1499938964844,293.1499938964844,280.3500061035156,38484.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033037424087524,1.0,0.0,0.0,3.713858842849731,3.713883876800537,9.203310469274584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.67919921875,0.0,1624.29443359375,1895.4371337890625,0.0,3434.360595703125,0.921385943889618,1.0,0.0,3.0,1.0,0.0
18179400,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9318453669548036,0.3615124225616455,0.3255540132522583,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9511464238166808,0.3818808794021606,0.3618409335613251,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9742253422737122,0.4093192815780639,0.2866864204406738,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8874784111976624,0.3158195316791534,0.2999075055122375,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7995448708534241,0.2283106297254562,1.0327357053756714,284.88934326171875,284.95001220703125,298.4345703125,292.7193603515625,297.7571716308594,297.3289794921875,284.89166259765625,1.0,0.5047639608383179,0.5349871516227722,0.5349871516227722,1.0,1.0,-2.769430637359619,1.0722665786743164,1.6971639394760132,0.4453262388706207,0.8858830332756042,0.8858830332756042,0.0,98.74444580078124,89.0,50651.26171875,0.0,1674.0411376953125,1.0,280.0572509765625,283.3146667480469,295.7543640136719,299.0434875488281,293.1499938964844,293.1499938964844,280.3500061035156,38484.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033037424087524,1.0,0.0,0.0,3.713858842849731,3.713883876800537,9.203310469274584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.67919921875,0.0,1624.29443359375,1895.4371337890625,0.0,3434.360595703125,0.921385943889618,1.0,0.0,3.0,1.0,0.0
18179460,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9576286673545836,0.3645465672016144,0.3277261257171631,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9751858115196228,0.3851703405380249,0.3644421994686126,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9932902455329896,0.4106675386428833,0.287216305732727,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9098801612854004,0.3180610835552215,0.3015693724155426,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8179146647453308,0.2292798310518264,1.035181760787964,285.03765869140625,284.95001220703125,298.4961853027344,292.7428894042969,297.78289794921875,297.3328552246094,285.036865234375,1.0,0.5029224753379822,0.5336928367614746,0.5336928367614746,1.0,1.0,-2.7807297706604004,1.0752283334732056,1.7055013179779053,0.4455145895481109,1.0,1.0,0.0,93.09747314453124,107.0,50101.98828125,0.0,1664.0623779296875,1.0,280.3436889648437,283.4689636230469,295.7161865234375,298.90692138671875,293.1499938964844,293.1499938964844,280.04998779296875,33081.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893926203250885,1.0,0.0,0.0,3.832719564437866,3.832744836807251,9.801834721656633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.1142578125,0.0,1723.1834716796875,1895.4371337890625,0.0,3346.90478515625,0.9441680908203124,1.0,0.0,3.0,1.0,0.0
18179520,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9576286673545836,0.3645465672016144,0.3277261257171631,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9751858115196228,0.3851703405380249,0.3644421994686126,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9932902455329896,0.4106675386428833,0.287216305732727,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9098801612854004,0.3180610835552215,0.3015693724155426,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8179146647453308,0.2292798310518264,1.035181760787964,285.03765869140625,284.95001220703125,298.4961853027344,292.7428894042969,297.78289794921875,297.3328552246094,285.036865234375,1.0,0.5029224753379822,0.5336928367614746,0.5336928367614746,1.0,1.0,-2.7807297706604004,1.0752283334732056,1.7055013179779053,0.4455145895481109,1.0,1.0,0.0,93.09747314453124,107.0,50101.98828125,0.0,1664.0623779296875,1.0,280.3436889648437,283.4689636230469,295.7161865234375,298.90692138671875,293.1499938964844,293.1499938964844,280.04998779296875,33081.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893926203250885,1.0,0.0,0.0,3.832719564437866,3.832744836807251,9.801834721656633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.1142578125,0.0,1723.1834716796875,1895.4371337890625,0.0,3346.90478515625,0.9441680908203124,1.0,0.0,3.0,1.0,0.0
18179580,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.954236090183258,0.3658796548843384,0.3293064534664154,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9722798466682434,0.3869009613990783,0.3663674592971802,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9899511337280272,0.4110490083694458,0.2877469658851623,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9064459800720216,0.3191804885864258,0.3028848171234131,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8147915005683899,0.2296812385320663,1.0379647016525269,284.88092041015625,284.95001220703125,298.5360107421875,292.75738525390625,297.7961120605469,297.32989501953125,284.87969970703125,1.0,0.5057284235954285,0.532864511013031,0.532864511013031,1.0,1.0,-2.7905092239379883,1.078193187713623,1.7123161554336548,0.4462736248970032,0.908641278743744,0.908641278743744,0.0,94.7304458618164,107.0,51250.265625,0.0,1686.3626708984375,1.0,280.0756530761719,283.2913513183594,295.8031311035156,299.1492004394531,293.1499938964844,293.1499938964844,280.04998779296875,37126.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903282344341278,1.0,0.0,0.0,3.81246566772461,3.812491416931152,9.698512712930096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.26220703125,0.0,1730.3460693359375,1895.4371337890625,0.0,3434.1611328125,0.9410576820373536,1.0,0.0,3.0,1.0,0.0
18179640,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9455332159996032,0.3664639890193939,0.3299298882484436,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.964536428451538,0.3877354264259338,0.3672671616077423,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9827291369438172,0.4111009240150451,0.2878676950931549,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8986716270446777,0.3196797668933868,0.3034742474555969,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8079846501350403,0.2297922521829605,1.0390452146530151,284.8926696777344,284.95001220703125,298.5585327148437,292.76531982421875,297.8024597167969,297.326416015625,284.8949279785156,1.0,0.5080570578575134,0.532398521900177,0.532398521900177,1.0,1.0,-2.7944929599761963,1.0792019367218018,1.715290904045105,0.4463730156421661,0.9005394577980042,0.9005394577980042,0.0,97.2929229736328,125.0,51204.26953125,0.0,1704.5299072265625,1.0,280.0567626953125,283.3042297363281,295.8017578125,299.1237487792969,293.1499938964844,293.1499938964844,279.75,38138.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054317474365234,1.0,0.0,0.0,3.765891075134277,3.765916585922241,9.462999059905995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.49267578125,0.0,1682.4742431640625,1895.4371337890625,0.0,3454.1611328125,0.9326319694519044,1.0,0.0,3.0,1.0,0.0
18179700,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9298176765441896,0.3671976625919342,0.3308283686637878,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.9499757885932922,0.3888197839260101,0.368530660867691,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.9689468145370485,0.4110933244228363,0.2880491912364959,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.8853124976158142,0.3202969431877136,0.3042964041233063,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.7956687211990356,0.2298717498779297,1.0405164957046509,284.8050537109375,284.95001220703125,298.5899658203125,292.77606201171875,297.81109619140625,297.3212585449219,284.80731201171875,1.0,0.5120204091072083,0.5317513942718506,0.5317513942718506,1.0,1.0,-2.8000662326812744,1.080615758895874,1.7194504737854004,0.4465076029300689,0.8089519739151001,0.8089519739151001,0.0,102.00469970703124,125.0,51733.28515625,0.0,1735.410888671875,1.0,279.7988586425781,283.2016296386719,295.83599853515625,299.2668762207031,293.1499938964844,293.1499938964844,279.75,43275.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127297401428224,1.0,0.0,0.0,3.629305839538574,3.62933087348938,8.789019148025545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.9990234375,0.0,1564.3929443359375,1895.4371337890625,0.0,3521.919189453125,0.903102695941925,1.0,0.0,3.0,1.0,0.0
18179760,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9121593832969666,0.3680849373340606,0.3317012190818786,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9324360489845276,0.389994353055954,0.3697669208049774,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.951653778553009,0.4112091362476349,0.2882081270217895,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8704913854598999,0.32097128033638,0.3050868511199951,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7818560600280762,0.2299705147743225,1.0418286323547363,284.8814392089844,284.95001220703125,298.62158203125,292.7864685058594,297.8206481933594,297.3175048828125,284.8851928710937,1.0,0.5166187882423401,0.5310370922088623,0.5310370922088623,1.0,1.0,-2.805316925048828,1.0817898511886597,1.7235270738601685,0.4464495182037353,0.8245238065719604,0.8245238065719604,0.0,107.81600189208984,143.0,51455.83203125,0.0,1771.1806640625,1.0,279.7582092285156,283.2741394042969,295.8109741210937,299.1664123535156,293.1499938964844,293.1499938964844,280.04998779296875,41726.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913574993610382,1.0,0.0,0.0,3.494524478912353,3.494547843933105,8.148345500558207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.69384765625,0.0,1407.9998779296875,1895.4371337890625,0.0,3529.750732421875,0.8764341473579407,1.0,0.0,3.0,1.0,0.0
18179820,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8839061260223389,0.3710388839244842,0.3345552086830139,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9014765620231628,0.393262654542923,0.373107373714447,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9176222681999208,0.4125060439109802,0.2892878651618957,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8448305130004883,0.3230414092540741,0.3073532283306122,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7576068043708801,0.2307190895080566,1.0468428134918213,285.01446533203125,284.95001220703125,298.6853942871094,292.80615234375,297.8474426269531,297.32208251953125,285.01422119140625,1.0,0.5275099873542786,0.5296085476875305,0.5296085476875305,1.0,1.0,-2.822800874710083,1.0871065855026243,1.7356942892074585,0.4477036893367767,0.9350267052650452,0.9350267052650452,0.0,120.8043212890625,161.0,51119.84375,0.0,1860.6043701171875,1.0,280.0412902832031,283.4094543457031,295.76861572265625,299.0205078125,293.1499938964844,293.1499938964844,279.75,33244.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014629125595092,1.0,0.0,0.0,3.627851247787476,3.627874612808228,8.781976248428691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.3876953125,0.0,1488.172119140625,1895.4371337890625,0.0,3417.217041015625,0.8984934091567993,1.0,0.0,3.0,1.0,0.0
18179880,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8839061260223389,0.3710388839244842,0.3345552086830139,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9014765620231628,0.393262654542923,0.373107373714447,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9176222681999208,0.4125060439109802,0.2892878651618957,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8448305130004883,0.3230414092540741,0.3073532283306122,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7576068043708801,0.2307190895080566,1.0468428134918213,285.01446533203125,284.95001220703125,298.6853942871094,292.80615234375,297.8474426269531,297.32208251953125,285.01422119140625,1.0,0.5275099873542786,0.5296085476875305,0.5296085476875305,1.0,1.0,-2.822800874710083,1.0871065855026243,1.7356942892074585,0.4477036893367767,0.9350267052650452,0.9350267052650452,0.0,120.8043212890625,161.0,51119.84375,0.0,1860.6043701171875,1.0,280.0412902832031,283.4094543457031,295.76861572265625,299.0205078125,293.1499938964844,293.1499938964844,279.75,33244.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014629125595092,1.0,0.0,0.0,3.627851247787476,3.627874612808228,8.781976248428691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.3876953125,0.0,1488.172119140625,1895.4371337890625,0.0,3417.217041015625,0.8984934091567993,1.0,0.0,3.0,1.0,0.0
18179940,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8572851419448853,0.3728498220443725,0.3370291292667389,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8741559386253357,0.3957898020744324,0.3762990236282348,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8870543837547302,0.4128253161907196,0.2901560664176941,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8209443688392639,0.324434757232666,0.3094620406627655,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.735343337059021,0.2309874147176742,1.0516066551208496,284.91241455078125,284.95001220703125,298.75,292.8241882324219,297.86798095703125,297.3162536621094,284.9149780273437,1.0,0.5396239161491394,0.528179943561554,0.528179943561554,1.0,1.0,-2.838920831680298,1.0917736291885376,1.7471470832824707,0.4488214254379272,0.8505520224571228,0.8505520224571228,0.0,136.41233825683594,179.0,51995.62890625,0.0,1961.582763671875,1.0,279.7578125,283.2868347167969,295.851806640625,299.22393798828125,293.1499938964844,293.1499938964844,280.04998779296875,38624.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110950827598572,1.0,0.0,0.0,3.5196473598480225,3.5196707248687744,8.265927817774354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.5263671875,0.0,1411.855224609375,1895.4371337890625,0.0,3506.763671875,0.8787375688552856,1.0,0.0,3.0,1.0,0.0
18180000,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8572851419448853,0.3728498220443725,0.3370291292667389,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8741559386253357,0.3957898020744324,0.3762990236282348,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8870543837547302,0.4128253161907196,0.2901560664176941,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8209443688392639,0.324434757232666,0.3094620406627655,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.735343337059021,0.2309874147176742,1.0516066551208496,284.91241455078125,284.95001220703125,298.75,292.8241882324219,297.86798095703125,297.3162536621094,284.9149780273437,1.0,0.5396239161491394,0.528179943561554,0.528179943561554,1.0,1.0,-2.838920831680298,1.0917736291885376,1.7471470832824707,0.4488214254379272,0.8505520224571228,0.8505520224571228,0.0,136.41233825683594,179.0,51995.62890625,0.0,1961.582763671875,1.0,279.7578125,283.2868347167969,295.851806640625,299.22393798828125,293.1499938964844,293.1499938964844,280.04998779296875,38624.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110950827598572,1.0,0.0,0.0,3.5196473598480225,3.5196707248687744,8.265927817774354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.5263671875,0.0,1411.855224609375,1895.4371337890625,0.0,3506.763671875,0.8787375688552856,1.0,0.0,3.0,1.0,0.0
18180060,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8358584642410278,0.3754767477512359,0.3397482335567474,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8517788648605347,0.3988980054855346,0.3796631693840027,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8623281121253967,0.4138504266738891,0.291164755821228,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7995892763137817,0.3262571394443512,0.3116578161716461,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7166814208030701,0.2315356284379959,1.056525945663452,285.0289001464844,284.95001220703125,298.815673828125,292.8408203125,297.8935241699219,297.318115234375,285.0278625488281,1.0,0.5522850751876831,0.5266320109367371,0.5266320109367371,1.0,1.0,-2.855989456176758,1.0966393947601318,1.759350061416626,0.4497817158699035,0.9642401337623596,0.9642401337623596,0.0,153.0360870361328,182.0,51726.01171875,0.0,2070.204345703125,1.0,280.04156494140625,283.4063720703125,295.81854248046875,299.1078491210937,293.1499938964844,293.1499938964844,279.75,32345.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026759266853333,1.0,0.0,0.0,3.675950288772583,3.675973892211914,9.016387139126892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.6025390625,0.0,1534.6903076171875,1895.4371337890625,0.0,3428.515380859375,0.9085922241210938,1.0,0.0,3.0,1.0,0.0
18180120,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8358584642410278,0.3754767477512359,0.3397482335567474,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8517788648605347,0.3988980054855346,0.3796631693840027,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8623281121253967,0.4138504266738891,0.291164755821228,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7995892763137817,0.3262571394443512,0.3116578161716461,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7166814208030701,0.2315356284379959,1.056525945663452,285.0289001464844,284.95001220703125,298.815673828125,292.8408203125,297.8935241699219,297.318115234375,285.0278625488281,1.0,0.5522850751876831,0.5266320109367371,0.5266320109367371,1.0,1.0,-2.855989456176758,1.0966393947601318,1.759350061416626,0.4497817158699035,0.9642401337623596,0.9642401337623596,0.0,153.0360870361328,182.0,51726.01171875,0.0,2070.204345703125,1.0,280.04156494140625,283.4063720703125,295.81854248046875,299.1078491210937,293.1499938964844,293.1499938964844,279.75,32345.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026759266853333,1.0,0.0,0.0,3.675950288772583,3.675973892211914,9.016387139126892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.6025390625,0.0,1534.6903076171875,1895.4371337890625,0.0,3428.515380859375,0.9085922241210938,1.0,0.0,3.0,1.0,0.0
18180180,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8237844109535217,0.3769428133964538,0.3417764902114868,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8395805954933167,0.4012165069580078,0.3825180828571319,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8481858968734741,0.4139101803302765,0.2917435467243194,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7867418527603149,0.3273976743221283,0.3133789896965027,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.704651415348053,0.2315790951251983,1.059578537940979,284.90203857421875,284.95001220703125,298.88262939453125,292.8564453125,297.9131774902344,297.3099975585937,284.9045715332031,1.0,0.5606037378311157,0.5250840187072754,0.5250840187072754,1.0,1.0,-2.868303298950196,1.0993953943252563,1.7689077854156494,0.4499344825744629,0.8642572164535522,0.8642572164535522,0.0,164.61322021484375,170.0,52656.10546875,0.0,2147.307861328125,1.0,279.7572937011719,283.26055908203125,295.89410400390625,299.3115234375,293.1499938964844,293.1499938964844,280.04998779296875,38362.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91438889503479,1.0,0.0,0.0,3.590110540390014,3.590134382247925,8.600207479503297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.17626953125,0.0,1484.941162109375,1895.4371337890625,0.0,3537.28857421875,0.8938789963722229,1.0,0.0,3.0,1.0,0.0
18180240,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8237844109535217,0.3769428133964538,0.3417764902114868,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8395805954933167,0.4012165069580078,0.3825180828571319,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8481858968734741,0.4139101803302765,0.2917435467243194,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7867418527603149,0.3273976743221283,0.3133789896965027,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.704651415348053,0.2315790951251983,1.059578537940979,284.90203857421875,284.95001220703125,298.88262939453125,292.8564453125,297.9131774902344,297.3099975585937,284.9045715332031,1.0,0.5606037378311157,0.5250840187072754,0.5250840187072754,1.0,1.0,-2.868303298950196,1.0993953943252563,1.7689077854156494,0.4499344825744629,0.8642572164535522,0.8642572164535522,0.0,164.61322021484375,170.0,52656.10546875,0.0,2147.307861328125,1.0,279.7572937011719,283.26055908203125,295.89410400390625,299.3115234375,293.1499938964844,293.1499938964844,280.04998779296875,38362.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91438889503479,1.0,0.0,0.0,3.590110540390014,3.590134382247925,8.600207479503297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.17626953125,0.0,1484.941162109375,1895.4371337890625,0.0,3537.28857421875,0.8938789963722229,1.0,0.0,3.0,1.0,0.0
18180300,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8224289417266846,0.3780819475650787,0.3425971269607544,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8383879661560059,0.4026409387588501,0.383729487657547,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8462148904800415,0.4142639338970184,0.2918642163276672,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7852186560630798,0.3281683027744293,0.3140141069889068,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7028485536575317,0.2317268550395965,1.060027241706848,285.0287780761719,284.95001220703125,298.91656494140625,292.8638916015625,297.9254150390625,297.30963134765625,285.0329284667969,1.0,0.5618957281112671,0.5243100523948669,0.5243100523948669,1.0,1.0,-2.872191429138184,1.0998003482818604,1.7723909616470337,0.4494609534740448,0.9531198143959044,0.9531198143959044,0.0,166.47779846191406,170.0,51962.0078125,0.0,2163.020263671875,1.0,280.0008544921875,283.3992004394531,295.8381042480469,299.1126708984375,293.1499938964844,293.1499938964844,280.04998779296875,33692.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084721207618712,1.0,0.0,0.0,3.645929336547852,3.645952939987183,8.869716907611291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.68408203125,0.0,1511.4012451171875,1895.4371337890625,0.0,3482.418701171875,0.9046128988265992,1.0,0.0,3.0,1.0,0.0
18180360,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8240952491760254,0.3794309496879577,0.3437359929084778,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8402159214019775,0.4042552709579468,0.3851690590381622,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8473900556564331,0.4148443341255188,0.2922035157680511,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7867656946182251,0.3291040956974029,0.3148216903209686,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7038604617118835,0.2320145368576049,1.060977816581726,285.024658203125,284.95001220703125,298.9507751464844,292.87109375,297.9392395019531,297.31170654296875,285.02301025390625,1.0,0.5621681809425354,0.5235372185707092,0.5235372185707092,1.0,1.0,-2.877810001373291,1.1009365320205688,1.7768733501434326,0.4493394196033478,0.9773601293563844,0.9773601293563844,0.0,165.9746856689453,158.0,52204.05859375,0.0,2170.10009765625,1.0,280.04266357421875,283.38836669921875,295.8498840332031,299.1741638183594,293.1499938964844,293.1499938964844,279.75,32563.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906248927116394,1.0,0.0,0.0,3.731834888458252,3.73185920715332,9.292619438383554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.369140625,0.0,1599.8421630859375,1895.4371337890625,0.0,3461.760009765625,0.9211910367012024,1.0,0.0,3.0,1.0,0.0
18180420,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8303449153900146,0.3809074461460113,0.345182329416275,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8471907377243042,0.4066367447376251,0.3874562084674835,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8530521392822266,0.4149692952632904,0.2923637330532074,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7931727766990662,0.3302680850028991,0.3159342408180237,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7088973522186279,0.2320916652679443,1.061161756515503,284.89263916015625,284.95001220703125,299.02008056640625,292.8848571777344,297.96014404296875,297.30487060546875,284.8953857421875,1.0,0.5601969957351685,0.5219916701316833,0.5219916701316833,1.0,1.0,-2.8840572834014893,1.1010392904281616,1.7830181121826172,0.4482106566429138,0.8689575791358948,0.8689575791358948,0.0,161.80067443847656,146.0,53028.03515625,0.0,2160.21826171875,1.0,279.7567138671875,283.2401733398437,295.9198608398437,299.3638916015625,293.1499938964844,293.1499938964844,280.04998779296875,38759.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173621535301208,1.0,0.0,0.0,3.6354238986968994,3.635448217391968,8.818676633381983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.39013671875,0.0,1537.573974609375,1895.4371337890625,0.0,3564.794921875,0.9040573835372924,1.0,0.0,3.0,1.0,0.0
18180480,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8303449153900146,0.3809074461460113,0.345182329416275,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8471907377243042,0.4066367447376251,0.3874562084674835,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8530521392822266,0.4149692952632904,0.2923637330532074,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7931727766990662,0.3302680850028991,0.3159342408180237,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7088973522186279,0.2320916652679443,1.061161756515503,284.89263916015625,284.95001220703125,299.02008056640625,292.8848571777344,297.96014404296875,297.30487060546875,284.8953857421875,1.0,0.5601969957351685,0.5219916701316833,0.5219916701316833,1.0,1.0,-2.8840572834014893,1.1010392904281616,1.7830181121826172,0.4482106566429138,0.8689575791358948,0.8689575791358948,0.0,161.80067443847656,146.0,53028.03515625,0.0,2160.21826171875,1.0,279.7567138671875,283.2401733398437,295.9198608398437,299.3638916015625,293.1499938964844,293.1499938964844,280.04998779296875,38759.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173621535301208,1.0,0.0,0.0,3.6354238986968994,3.635448217391968,8.818676633381983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.39013671875,0.0,1537.573974609375,1895.4371337890625,0.0,3564.794921875,0.9040573835372924,1.0,0.0,3.0,1.0,0.0
18180540,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8418499231338501,0.3834886848926544,0.3468644917011261,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8597428202629089,0.4098254740238189,0.3898676037788391,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8643498420715332,0.4160481989383697,0.2926444113254547,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8048900365829468,0.3320784866809845,0.3170971572399139,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7181730270385742,0.2326407432556152,1.0612860918045044,285.0225524902344,284.95001220703125,299.09039306640625,292.89776611328125,297.9879150390625,297.3084716796875,285.0209655761719,1.0,0.5561613440513611,0.5204460620880127,0.5204460620880127,1.0,1.0,-2.890854597091675,1.1013672351837158,1.7894872426986694,0.4470012784004211,0.98364520072937,0.98364520072937,0.0,153.96304321289062,134.0,52478.48828125,0.0,2133.169921875,1.0,280.0431823730469,283.3761901855469,295.8725891113281,299.2156982421875,293.1499938964844,293.1499938964844,279.75,32838.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083535075187684,1.0,0.0,0.0,3.7655529975891113,3.765577554702759,9.461299441682058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.59765625,0.0,1641.16162109375,1895.4371337890625,0.0,3481.31689453125,0.928899586200714,1.0,0.0,3.0,1.0,0.0
18180600,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8418499231338501,0.3834886848926544,0.3468644917011261,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8597428202629089,0.4098254740238189,0.3898676037788391,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8643498420715332,0.4160481989383697,0.2926444113254547,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8048900365829468,0.3320784866809845,0.3170971572399139,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7181730270385742,0.2326407432556152,1.0612860918045044,285.0225524902344,284.95001220703125,299.09039306640625,292.89776611328125,297.9879150390625,297.3084716796875,285.0209655761719,1.0,0.5561613440513611,0.5204460620880127,0.5204460620880127,1.0,1.0,-2.890854597091675,1.1013672351837158,1.7894872426986694,0.4470012784004211,0.98364520072937,0.98364520072937,0.0,153.96304321289062,134.0,52478.48828125,0.0,2133.169921875,1.0,280.0431823730469,283.3761901855469,295.8725891113281,299.2156982421875,293.1499938964844,293.1499938964844,279.75,32838.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083535075187684,1.0,0.0,0.0,3.7655529975891113,3.765577554702759,9.461299441682058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.59765625,0.0,1641.16162109375,1895.4371337890625,0.0,3481.31689453125,0.928899586200714,1.0,0.0,3.0,1.0,0.0
18180660,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8566693663597107,0.385016530752182,0.3481802940368652,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8760372996330261,0.41234090924263,0.3920881152153015,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8792663216590881,0.416300505399704,0.2927517294883728,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8190921545028687,0.3333364129066467,0.3181037604808807,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7295116186141968,0.2328312695026397,1.061041235923767,284.890380859375,284.95001220703125,299.16168212890625,292.9098815917969,298.0102233886719,297.30291748046875,284.8931884765625,1.0,0.5509839653968811,0.5190300941467285,0.5190300941467285,1.0,1.0,-2.89615797996521,1.1012194156646729,1.7949384450912476,0.445866197347641,0.873843789100647,0.873843789100647,0.0,144.61639404296875,122.0,53292.43359375,0.0,2096.002197265625,1.0,279.7565002441406,283.2279052734375,295.9421081542969,299.4029846191406,293.1499938964844,293.1499938964844,280.04998779296875,38860.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189069271087646,1.0,0.0,0.0,3.6660680770874015,3.66609263420105,8.96797416771733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.67529296875,0.0,1572.61767578125,1895.4371337890625,0.0,3579.067138671875,0.9109333753585817,1.0,0.0,3.0,1.0,0.0
18180720,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8566693663597107,0.385016530752182,0.3481802940368652,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8760372996330261,0.41234090924263,0.3920881152153015,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8792663216590881,0.416300505399704,0.2927517294883728,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8190921545028687,0.3333364129066467,0.3181037604808807,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7295116186141968,0.2328312695026397,1.061041235923767,284.890380859375,284.95001220703125,299.16168212890625,292.9098815917969,298.0102233886719,297.30291748046875,284.8931884765625,1.0,0.5509839653968811,0.5190300941467285,0.5190300941467285,1.0,1.0,-2.89615797996521,1.1012194156646729,1.7949384450912476,0.445866197347641,0.873843789100647,0.873843789100647,0.0,144.61639404296875,122.0,53292.43359375,0.0,2096.002197265625,1.0,279.7565002441406,283.2279052734375,295.9421081542969,299.4029846191406,293.1499938964844,293.1499938964844,280.04998779296875,38860.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189069271087646,1.0,0.0,0.0,3.6660680770874015,3.66609263420105,8.96797416771733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.67529296875,0.0,1572.61767578125,1895.4371337890625,0.0,3579.067138671875,0.9109333753585817,1.0,0.0,3.0,1.0,0.0
18180780,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8703276515007019,0.3868643641471863,0.3491988480091095,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.890779435634613,0.4146828651428222,0.3937141001224518,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8929322361946106,0.4171024560928345,0.2928483188152313,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8311773538589478,0.3346568048000335,0.3188213407993316,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7396149635314941,0.2332559823989868,1.0607268810272217,285.0325622558594,284.95001220703125,299.21356201171875,292.9181213378906,298.03076171875,297.3057556152344,285.0316162109375,1.0,0.5467633605003357,0.5180106163024902,0.5180106163024902,1.0,1.0,-2.8999295234680176,1.1011006832122805,1.7988288402557373,0.4448913931846618,0.9820457696914672,0.9820457696914672,0.0,137.05406188964844,122.0,52597.9765625,0.0,2064.966796875,1.0,280.02960205078125,283.3776550292969,295.8826904296875,299.2169189453125,293.1499938964844,293.1499938964844,280.04998779296875,33051.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104766249656676,1.0,0.0,0.0,3.754771232604981,3.754795551300049,9.40719701247872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.12890625,0.0,1630.1934814453125,1895.4371337890625,0.0,3501.026611328125,0.9273158311843872,1.0,0.0,3.0,1.0,0.0
18180840,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8768748641014099,0.3876299560070038,0.349781721830368,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8976988792419434,0.4156537652015686,0.3945000171661377,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8994370102882385,0.4174834489822387,0.2930209636688232,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8368505239486694,0.3352247178554535,0.3192260563373565,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7444633841514587,0.233472466468811,1.0610493421554563,285.0243530273437,284.95001220703125,299.2338562011719,292.9212646484375,298.0391845703125,297.3075256347656,285.0228576660156,1.0,0.5451176166534424,0.5176141858100891,0.5176141858100891,1.0,1.0,-2.902655839920044,1.10158109664917,1.801074743270874,0.4447899460792541,0.9912177920341492,0.9912177920341492,0.0,133.8490447998047,110.0,52707.43359375,0.0,2053.668701171875,1.0,280.0433959960937,283.36822509765625,295.8946533203125,299.25244140625,293.1499938964844,293.1499938964844,279.75,32942.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096096158027648,1.0,0.0,0.0,3.791144132614136,3.791169166564941,9.590337413101224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.681640625,0.0,1672.1773681640625,1895.4371337890625,0.0,3492.980712890625,0.9347668886184692,1.0,0.0,3.0,1.0,0.0
18180900,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8890959024429321,0.388515442609787,0.3506344258785248,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9109156727790833,0.4170590043067932,0.3957921266555786,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9119590520858764,0.4177707433700561,0.2932287156581878,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8475489020347595,0.3359702229499817,0.3198632895946502,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7536695003509521,0.2336745113134384,1.0614056587219238,284.88153076171875,284.95001220703125,299.270263671875,292.9266967773437,298.0515441894531,297.3063659667969,284.87548828125,1.0,0.5421016812324524,0.516906201839447,0.516906201839447,1.0,1.0,-2.9066832065582275,1.1020687818527222,1.804614305496216,0.4445028901100158,0.8987947702407837,0.8987947702407837,0.0,128.21092224121094,110.0,53764.56640625,0.0,2032.4552001953125,1.0,279.7943725585937,283.2025756835937,295.9649353027344,299.4871826171875,293.1499938964844,293.1499938964844,279.75,36427.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916843593120575,1.0,0.0,0.0,3.78189754486084,3.781923055648804,9.543613259666015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.68701171875,0.0,1688.2330322265625,1895.4371337890625,0.0,3560.001220703125,0.9332119822502136,1.0,0.0,3.0,1.0,0.0
18180960,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9012572169303894,0.389143168926239,0.3510379195213318,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9252819418907166,0.4182563722133636,0.39674973487854,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9254053831100464,0.4178066551685333,0.293138325214386,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8584851026535034,0.3365290760993957,0.3202219009399414,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7630742788314819,0.2337275445461273,1.0608255863189695,284.8890380859375,284.95001220703125,299.30682373046875,292.9319763183594,298.0622253417969,297.3023986816406,284.89190673828125,1.0,0.5388864874839783,0.5162056684494019,0.5162056684494019,1.0,1.0,-2.907947540283203,1.1013954877853394,1.8065519332885744,0.443654716014862,0.8798107504844666,0.8798107504844666,0.0,122.8559112548828,98.0,53544.69140625,0.0,2008.007080078125,1.0,279.7565002441406,283.21649169921875,295.9637451171875,299.4406433105469,293.1499938964844,293.1499938964844,280.04998779296875,38807.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200496673583984,1.0,0.0,0.0,3.695423364639282,3.695448398590088,9.112167731473164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.22802734375,0.0,1605.5601806640625,1895.4371337890625,0.0,3589.61669921875,0.917439103126526,1.0,0.0,3.0,1.0,0.0
18181020,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.936352550983429,0.3917303383350372,0.3525770604610443,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9616960883140564,0.4216468334197998,0.3991948366165161,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9600763320922852,0.4190415441989898,0.2934157252311706,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8880027532577515,0.3384484350681305,0.3213362693786621,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7885311245918274,0.2344106584787368,1.0608601570129397,285.0263977050781,284.95001220703125,299.3805236816406,292.9421081542969,298.0917358398437,297.30731201171875,285.02496337890625,1.0,0.532396137714386,0.5148046016693115,0.5148046016693115,1.0,1.0,-2.914442539215088,1.101728916168213,1.8127137422561648,0.442577451467514,0.9997387528419496,0.9997387528419496,0.0,111.16683959960938,101.0,52931.48046875,0.0,1960.7037353515625,1.0,280.0435791015625,283.3602905273437,295.9154052734375,299.2877502441406,293.1499938964844,293.1499938964844,279.75,33012.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107517600059508,1.0,0.0,0.0,3.816498517990112,3.816523551940918,9.719042282085866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.1015625,0.0,1703.0391845703125,1895.4371337890625,0.0,3503.579345703125,0.9405577182769777,1.0,0.0,3.0,1.0,0.0
18181080,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.936352550983429,0.3917303383350372,0.3525770604610443,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9616960883140564,0.4216468334197998,0.3991948366165161,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9600763320922852,0.4190415441989898,0.2934157252311706,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8880027532577515,0.3384484350681305,0.3213362693786621,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7885311245918274,0.2344106584787368,1.0608601570129397,285.0263977050781,284.95001220703125,299.3805236816406,292.9421081542969,298.0917358398437,297.30731201171875,285.02496337890625,1.0,0.532396137714386,0.5148046016693115,0.5148046016693115,1.0,1.0,-2.914442539215088,1.101728916168213,1.8127137422561648,0.442577451467514,0.9997387528419496,0.9997387528419496,0.0,111.16683959960938,101.0,52931.48046875,0.0,1960.7037353515625,1.0,280.0435791015625,283.3602905273437,295.9154052734375,299.2877502441406,293.1499938964844,293.1499938964844,279.75,33012.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107517600059508,1.0,0.0,0.0,3.816498517990112,3.816523551940918,9.719042282085866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.1015625,0.0,1703.0391845703125,1895.4371337890625,0.0,3503.579345703125,0.9405577182769777,1.0,0.0,3.0,1.0,0.0
