time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181140,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9567727446556092,0.3931686878204345,0.3539864420890808,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9804627895355223,0.4242902100086212,0.4017109870910644,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9774857759475708,0.4193851053714752,0.2937150597572326,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9058206677436828,0.3397520780563354,0.3225589692592621,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8034723401069641,0.2346773594617843,1.0617682933807373,284.890380859375,284.95001220703125,299.454833984375,292.9516906738281,298.1149597167969,297.302001953125,284.89263916015625,1.0,0.5303583741188049,0.5134035348892212,0.5134035348892212,1.0,1.0,-2.9220874309539795,1.1025023460388184,1.819584965705872,0.4418619871139526,0.8883151412010193,0.8883151412010193,0.0,105.7706298828125,119.0,53836.87890625,0.0,1946.4083251953125,1.0,279.75701904296875,283.2060852050781,295.98309326171875,299.4772644042969,293.1499938964844,293.1499938964844,280.04998779296875,38573.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212128520011902,1.0,0.0,0.0,3.728014230728149,3.728039264678955,9.273600767301104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.720703125,0.0,1641.3758544921875,1895.4371337890625,0.0,3600.346923828125,0.9245434999465942,1.0,0.0,3.0,1.0,0.0
18181200,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9567727446556092,0.3931686878204345,0.3539864420890808,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9804627895355223,0.4242902100086212,0.4017109870910644,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9774857759475708,0.4193851053714752,0.2937150597572326,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9058206677436828,0.3397520780563354,0.3225589692592621,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8034723401069641,0.2346773594617843,1.0617682933807373,284.890380859375,284.95001220703125,299.454833984375,292.9516906738281,298.1149597167969,297.302001953125,284.89263916015625,1.0,0.5303583741188049,0.5134035348892212,0.5134035348892212,1.0,1.0,-2.9220874309539795,1.1025023460388184,1.819584965705872,0.4418619871139526,0.8883151412010193,0.8883151412010193,0.0,105.7706298828125,119.0,53836.87890625,0.0,1946.4083251953125,1.0,279.75701904296875,283.2060852050781,295.98309326171875,299.4772644042969,293.1499938964844,293.1499938964844,280.04998779296875,38573.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212128520011902,1.0,0.0,0.0,3.728014230728149,3.728039264678955,9.273600767301104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.720703125,0.0,1641.3758544921875,1895.4371337890625,0.0,3600.346923828125,0.9245434999465942,1.0,0.0,3.0,1.0,0.0
18181260,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9466891288757324,0.3956155180931091,0.3559997379779815,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9723286628723145,0.4276747107505798,0.404775857925415,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9675042629241944,0.4205812215805053,0.2944301664829254,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8966423869132996,0.3416142463684082,0.3242478668689728,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7946848273277283,0.2353008985519409,1.064538836479187,285.0343017578125,284.95001220703125,299.5297241210937,292.9608154296875,298.1443786621094,297.3060913085937,285.03350830078125,1.0,0.5351065993309021,0.5120076537132263,0.5120076537132263,1.0,1.0,-2.934398889541626,1.105242371559143,1.8291563987731927,0.4418630301952362,1.0,1.0,0.0,109.84034729003906,137.0,53243.83203125,0.0,1987.0780029296875,1.0,280.04376220703125,283.35650634765625,295.9353332519531,299.3264465332031,293.1499938964844,293.1499938964844,279.75,33238.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912193477153778,1.0,0.0,0.0,3.842575788497925,3.8426012992858887,9.852312814473407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.310546875,0.0,1736.4039306640625,1895.4371337890625,0.0,3516.94921875,0.9464579820632936,1.0,0.0,3.0,1.0,0.0
18181320,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9466891288757324,0.3956155180931091,0.3559997379779815,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9723286628723145,0.4276747107505798,0.404775857925415,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9675042629241944,0.4205812215805053,0.2944301664829254,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8966423869132996,0.3416142463684082,0.3242478668689728,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7946848273277283,0.2353008985519409,1.064538836479187,285.0343017578125,284.95001220703125,299.5297241210937,292.9608154296875,298.1443786621094,297.3060913085937,285.03350830078125,1.0,0.5351065993309021,0.5120076537132263,0.5120076537132263,1.0,1.0,-2.934398889541626,1.105242371559143,1.8291563987731927,0.4418630301952362,1.0,1.0,0.0,109.84034729003906,137.0,53243.83203125,0.0,1987.0780029296875,1.0,280.04376220703125,283.35650634765625,295.9353332519531,299.3264465332031,293.1499938964844,293.1499938964844,279.75,33238.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912193477153778,1.0,0.0,0.0,3.842575788497925,3.8426012992858887,9.852312814473407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.310546875,0.0,1736.4039306640625,1895.4371337890625,0.0,3516.94921875,0.9464579820632936,1.0,0.0,3.0,1.0,0.0
18181380,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.918004870414734,0.396810382604599,0.3578108549118042,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9464721083641052,0.4302258789539337,0.4078506827354431,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9391437768936156,0.4208063781261444,0.2951236367225647,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8726245760917664,0.3427763283252716,0.3259804546833038,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7727905511856079,0.2354153841733932,1.0678141117095947,284.8941955566406,284.95001220703125,299.6050720214844,292.9695739746094,298.1669616699219,297.2992248535156,284.896240234375,1.0,0.5435075759887695,0.5106117725372314,0.5106117725372314,1.0,1.0,-2.9471328258514404,1.108099341392517,1.839033484458924,0.4421371519565582,0.9022775888442992,0.9022775888442992,0.0,120.27993774414062,155.0,54305.69140625,0.0,2060.7880859375,1.0,279.7567138671875,283.1949462890625,296.0037536621094,299.52520751953125,293.1499938964844,293.1499938964844,279.45001220703125,38142.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231407046318054,1.0,0.0,0.0,3.7727229595184326,3.772748470306397,9.497364885646676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.5341796875,0.0,1690.60498046875,1895.4371337890625,0.0,3618.114501953125,0.934199333190918,1.0,0.0,3.0,1.0,0.0
18181440,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.918004870414734,0.396810382604599,0.3578108549118042,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9464721083641052,0.4302258789539337,0.4078506827354431,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9391437768936156,0.4208063781261444,0.2951236367225647,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8726245760917664,0.3427763283252716,0.3259804546833038,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7727905511856079,0.2354153841733932,1.0678141117095947,284.8941955566406,284.95001220703125,299.6050720214844,292.9695739746094,298.1669616699219,297.2992248535156,284.896240234375,1.0,0.5435075759887695,0.5106117725372314,0.5106117725372314,1.0,1.0,-2.9471328258514404,1.108099341392517,1.839033484458924,0.4421371519565582,0.9022775888442992,0.9022775888442992,0.0,120.27993774414062,155.0,54305.69140625,0.0,2060.7880859375,1.0,279.7567138671875,283.1949462890625,296.0037536621094,299.52520751953125,293.1499938964844,293.1499938964844,279.45001220703125,38142.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231407046318054,1.0,0.0,0.0,3.7727229595184326,3.772748470306397,9.497364885646676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.5341796875,0.0,1690.60498046875,1895.4371337890625,0.0,3618.114501953125,0.934199333190918,1.0,0.0,3.0,1.0,0.0
18181500,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.902077615261078,0.3971849977970123,0.3584708571434021,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.9298292994499208,0.4313068687915802,0.4091950953006744,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.9214653968811036,0.4206939041614532,0.2952955067157745,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.858949601650238,0.3431690335273742,0.3266749680042267,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.760355532169342,0.2353016138076782,1.068811058998108,284.8087463378906,284.95001220703125,299.6429138183594,292.97381591796875,298.1770935058594,297.2939758300781,284.8116760253906,1.0,0.5484022498130798,0.5099138617515564,0.5099138617515564,1.0,1.0,-2.9517834186553955,1.108798861503601,1.8429844379425049,0.4418925642967224,0.8125025629997253,0.8125025629997253,0.0,127.09266662597656,155.0,54791.8671875,0.0,2102.968994140625,1.0,279.4986877441406,283.09429931640625,296.02996826171875,299.6590270996094,293.1499938964844,293.1499938964844,279.45001220703125,43184.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299881458282472,1.0,0.0,0.0,3.637298345565796,3.6373236179351807,8.827773285702278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.7646484375,0.0,1572.6553955078125,1895.4371337890625,0.0,3681.032470703125,0.9049406051635742,1.0,0.0,3.0,1.0,0.0
18181560,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8874677419662476,0.3977396786212921,0.3590952754020691,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9134119749069214,0.4325057864189148,0.4105033576488495,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9047784805297852,0.4207189381122589,0.295435220003128,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8458908796310425,0.3436391055583954,0.3273276686668396,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7484808564186096,0.235219269990921,1.069597840309143,284.8836669921875,284.95001220703125,299.6808166503906,292.9779968261719,298.1881408691406,297.29034423828125,284.88677978515625,1.0,0.5535898804664612,0.5091370940208435,0.5091370940208435,1.0,1.0,-2.956002712249756,1.1091822385787964,1.84682047367096,0.4413917958736419,0.8285945057868958,0.8285945057868958,0.0,134.5390167236328,173.0,54487.08203125,0.0,2147.73486328125,1.0,279.4581298828125,283.1626892089844,295.9998474121094,299.5502319335937,293.1499938964844,293.1499938964844,279.75,41450.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930607259273529,1.0,0.0,0.0,3.5125527381896973,3.5125763416290283,8.232637469518522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.025390625,0.0,1424.8038330078125,1895.4371337890625,0.0,3686.706298828125,0.8800641894340515,1.0,0.0,3.0,1.0,0.0
18181620,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8638149499893188,0.4000020921230316,0.3614323437213897,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8887408375740051,0.4358454942703247,0.4139996767044067,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8794043064117432,0.4218604564666748,0.2964674532413482,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8248769044876099,0.3453472256660461,0.3293308615684509,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7293920516967773,0.2356127649545669,1.0734416246414185,285.0101928710937,284.95001220703125,299.75689697265625,292.9861755371094,298.2177734375,297.2948303222656,285.00994873046875,1.0,0.5649433135986328,0.5075836181640625,0.5075836181640625,1.0,1.0,-2.971275568008423,1.1127679347991943,1.8585076332092283,0.4416243731975555,0.9339610934257508,0.9339610934257508,0.0,149.76194763183594,191.0,54055.12109375,0.0,2251.366943359375,1.0,279.74139404296875,283.29412841796875,295.94989013671875,299.389892578125,293.1499938964844,293.1499938964844,279.45001220703125,33459.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189115166664124,1.0,0.0,0.0,3.6368868350982666,3.6369102001190186,8.825774671095132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.5791015625,0.0,1499.686279296875,1895.4371337890625,0.0,3579.10986328125,0.900679886341095,1.0,0.0,3.0,1.0,0.0
18181680,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8638149499893188,0.4000020921230316,0.3614323437213897,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8887408375740051,0.4358454942703247,0.4139996767044067,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8794043064117432,0.4218604564666748,0.2964674532413482,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8248769044876099,0.3453472256660461,0.3293308615684509,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7293920516967773,0.2356127649545669,1.0734416246414185,285.0101928710937,284.95001220703125,299.75689697265625,292.9861755371094,298.2177734375,297.2948303222656,285.00994873046875,1.0,0.5649433135986328,0.5075836181640625,0.5075836181640625,1.0,1.0,-2.971275568008423,1.1127679347991943,1.8585076332092283,0.4416243731975555,0.9339610934257508,0.9339610934257508,0.0,149.76194763183594,191.0,54055.12109375,0.0,2251.366943359375,1.0,279.74139404296875,283.29412841796875,295.94989013671875,299.389892578125,293.1499938964844,293.1499938964844,279.45001220703125,33459.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189115166664124,1.0,0.0,0.0,3.6368868350982666,3.6369102001190186,8.825774671095132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.5791015625,0.0,1499.686279296875,1895.4371337890625,0.0,3579.10986328125,0.900679886341095,1.0,0.0,3.0,1.0,0.0
18181740,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8424863815307617,0.4010099768638611,0.3632533252239227,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8666366338729858,0.4383615255355835,0.4172446429729461,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8563918471336365,0.4220535159111023,0.2972812056541443,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8047792315483093,0.3463831543922424,0.3311540484428406,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7113487720489502,0.2355441004037857,1.0769257545471191,284.9132080078125,284.95001220703125,299.8331604003906,292.9942321777344,298.24041748046875,297.2884216308594,284.915283203125,1.0,0.5768646001815796,0.5060301423072815,0.5060301423072815,1.0,1.0,-2.984730958938598,1.1155301332473757,1.8692009449005127,0.4416292607784271,0.8515496253967285,0.8515496253967285,0.0,166.74972534179688,194.0,54855.4296875,0.0,2361.723876953125,1.0,279.4577941894531,283.17498779296875,296.0184936523437,299.5747375488281,293.1499938964844,293.1499938964844,279.75,38602.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92776358127594,1.0,0.0,0.0,3.525797367095948,3.525820732116699,8.294840085909527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.177734375,0.0,1418.1336669921875,1895.4371337890625,0.0,3660.625244140625,0.8800933361053467,1.0,0.0,3.0,1.0,0.0
18181800,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8424863815307617,0.4010099768638611,0.3632533252239227,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8666366338729858,0.4383615255355835,0.4172446429729461,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8563918471336365,0.4220535159111023,0.2972812056541443,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8047792315483093,0.3463831543922424,0.3311540484428406,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7113487720489502,0.2355441004037857,1.0769257545471191,284.9132080078125,284.95001220703125,299.8331604003906,292.9942321777344,298.24041748046875,297.2884216308594,284.915283203125,1.0,0.5768646001815796,0.5060301423072815,0.5060301423072815,1.0,1.0,-2.984730958938598,1.1155301332473757,1.8692009449005127,0.4416292607784271,0.8515496253967285,0.8515496253967285,0.0,166.74972534179688,194.0,54855.4296875,0.0,2361.723876953125,1.0,279.4577941894531,283.17498779296875,296.0184936523437,299.5747375488281,293.1499938964844,293.1499938964844,279.75,38602.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92776358127594,1.0,0.0,0.0,3.525797367095948,3.525820732116699,8.294840085909527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.177734375,0.0,1418.1336669921875,1895.4371337890625,0.0,3660.625244140625,0.8800933361053467,1.0,0.0,3.0,1.0,0.0
18181860,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.831719160079956,0.4029001295566559,0.3650971055030823,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.85569828748703,0.4415343403816223,0.420436292886734,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8444749116897583,0.4229849576950073,0.2980636060237884,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7935459613800049,0.3479132950305938,0.3328449130058288,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7005349397659302,0.2357952445745468,1.079448938369751,285.0208435058594,284.95001220703125,299.9096069335937,293.002197265625,298.2682800292969,297.2906188964844,285.0197448730469,1.0,0.5845410227775574,0.5044319033622742,0.5044319033622742,1.0,1.0,-2.996787071228028,1.1176016330718994,1.879185438156128,0.4411138594150543,0.9568554759025574,0.9568554759025574,0.0,177.71653747558594,182.0,54478.57421875,0.0,2439.691650390625,1.0,279.7416076660156,283.2889709472656,295.97900390625,299.445068359375,293.1499938964844,293.1499938964844,279.45001220703125,32641.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192892909049988,1.0,0.0,0.0,3.672265529632568,3.6722891330718994,8.998320026876172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.744140625,0.0,1532.8011474609375,1895.4371337890625,0.0,3582.597900390625,0.9079524278640748,1.0,0.0,3.0,1.0,0.0
18181920,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.831719160079956,0.4029001295566559,0.3650971055030823,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.85569828748703,0.4415343403816223,0.420436292886734,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8444749116897583,0.4229849576950073,0.2980636060237884,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7935459613800049,0.3479132950305938,0.3328449130058288,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7005349397659302,0.2357952445745468,1.079448938369751,285.0208435058594,284.95001220703125,299.9096069335937,293.002197265625,298.2682800292969,297.2906188964844,285.0197448730469,1.0,0.5845410227775574,0.5044319033622742,0.5044319033622742,1.0,1.0,-2.996787071228028,1.1176016330718994,1.879185438156128,0.4411138594150543,0.9568554759025574,0.9568554759025574,0.0,177.71653747558594,182.0,54478.57421875,0.0,2439.691650390625,1.0,279.7416076660156,283.2889709472656,295.97900390625,299.445068359375,293.1499938964844,293.1499938964844,279.45001220703125,32641.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192892909049988,1.0,0.0,0.0,3.672265529632568,3.6722891330718994,8.998320026876172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.744140625,0.0,1532.8011474609375,1895.4371337890625,0.0,3582.597900390625,0.9079524278640748,1.0,0.0,3.0,1.0,0.0
18181980,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.830810010433197,0.4034893810749054,0.3660102188587188,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8554150462150574,0.4434440433979034,0.4225437939167022,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.843115508556366,0.4230148196220398,0.2983443737030029,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7926818132400513,0.3486331105232239,0.3337917327880859,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6991327404975891,0.2356616109609604,1.079839110374451,284.8878479003906,284.95001220703125,299.9708251953125,293.0085754394531,298.2852783203125,297.284423828125,284.8914489746094,1.0,0.5857856869697571,0.5031533241271973,0.5031533241271973,1.0,1.0,-3.002375602722168,1.1175236701965332,1.8848519325256348,0.4400521516799927,0.8567914366722107,0.8567914366722107,0.0,179.3909149169922,182.0,55282.25390625,0.0,2458.57275390625,1.0,279.46539306640625,283.1407165527344,296.0489196777344,299.649169921875,293.1499938964844,293.1499938964844,279.45001220703125,38898.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291477799415588,1.0,0.0,0.0,3.5911543369293213,3.5911781787872314,8.605209131928859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.39453125,0.0,1490.0181884765625,1895.4371337890625,0.0,3673.3271484375,0.8938609957695007,1.0,0.0,3.0,1.0,0.0
18182040,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8311367630958557,0.4036453366279602,0.3660932183265686,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8559719920158386,0.4439188539981842,0.4229480028152466,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8433647155761719,0.4230163395404815,0.29831263422966,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7930694222450256,0.3488044440746307,0.3339206874370575,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6993189454078674,0.2356164008378982,1.0795292854309082,284.9023132324219,284.95001220703125,299.9861145019531,293.0101928710937,298.2895202636719,297.2829284667969,284.9044494628906,1.0,0.5856396555900574,0.5028336644172668,0.5028336644172668,1.0,1.0,-3.002705812454224,1.117061734199524,1.8856440782547,0.4395461678504944,0.8591659665107727,0.8591659665107727,0.0,179.15528869628906,170.0,55250.19921875,0.0,2457.97998046875,1.0,279.4574279785156,283.1517639160156,296.0420837402344,299.6275634765625,293.1499938964844,293.1499938964844,279.75,38566.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297518134117126,1.0,0.0,0.0,3.572596549987793,3.572620391845703,8.516502134625625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.82861328125,0.0,1467.5419921875,1895.4371337890625,0.0,3678.8662109375,0.8902220129966736,1.0,0.0,3.0,1.0,0.0
18182100,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8333859443664551,0.4044829607009887,0.3664969205856323,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8588578701019287,0.4454399049282074,0.4240889847278595,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8454281091690063,0.4233950078487396,0.2983439862728119,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7954707741737366,0.3494985699653625,0.3343308866024017,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7010665535926819,0.2356910407543182,1.0789519548416138,285.0234680175781,284.95001220703125,300.0243835449219,293.01422119140625,298.3027648925781,297.2833251953125,285.0262451171875,1.0,0.5847418308258057,0.5020345449447632,0.5020345449447632,1.0,1.0,-3.004394769668579,1.1162669658660889,1.8881278038024905,0.4383860826492309,0.9439270496368408,0.9439270496368408,0.0,177.41212463378906,170.0,54522.875,0.0,2452.18359375,1.0,279.6999206542969,283.28472900390625,295.9851379394531,299.4234619140625,293.1499938964844,293.1499938964844,279.75,33814.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236029982566832,1.0,0.0,0.0,3.628023147583008,3.628046751022339,8.782808436080813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.57861328125,0.0,1492.6016845703125,1895.4371337890625,0.0,3622.37109375,0.9005461931228638,1.0,0.0,3.0,1.0,0.0
18182160,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8376001715660095,0.4055037498474121,0.3672592341899872,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8638118505477905,0.447136640548706,0.425512433052063,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8494906425476074,0.4239738881587982,0.2986158430576324,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7998336553573608,0.3503468036651611,0.3349605202674866,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7045857310295105,0.2358975112438202,1.0790753364562988,285.0154113769531,284.95001220703125,300.0626220703125,293.0182800292969,298.3174743652344,297.2859191894531,285.0137939453125,1.0,0.5833260416984558,0.5012884736061096,0.5012884736061096,1.0,1.0,-3.0082523822784424,1.1164543628692627,1.89179801940918,0.4377526342868805,0.9627318978309632,0.9627318978309632,0.0,174.2803955078125,158.0,54721.7265625,0.0,2443.259765625,1.0,279.7426147460937,283.2730407714844,295.9944763183594,299.4794006347656,293.1499938964844,293.1499938964844,279.45001220703125,32838.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211928248405457,1.0,0.0,0.0,3.706977367401123,3.707001447677612,9.16923625027266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.62890625,0.0,1573.4664306640625,1895.4371337890625,0.0,3600.16259765625,0.9157291054725648,1.0,0.0,3.0,1.0,0.0
18182220,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8474955558776855,0.4062964618206024,0.3679631054401397,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8756224513053894,0.4496470093727112,0.4277827441692352,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8593283891677856,0.4241261780261993,0.2986826300621032,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8100855350494385,0.3513332009315491,0.3357639610767364,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7129443883895874,0.2358355522155761,1.0779443979263306,284.89752197265625,284.95001220703125,300.1390075683594,293.0265808105469,298.3393859863281,297.2797546386719,284.8998107910156,1.0,0.5790913701057434,0.4997963011264801,0.4997963011264801,1.0,1.0,-3.0115227699279785,1.1149656772613523,1.8965572118759155,0.4357685446739197,0.8615317344665527,0.8615317344665527,0.0,166.59677124023438,146.0,55433.36328125,0.0,2409.843505859375,1.0,279.45721435546875,283.1381530761719,296.0556640625,299.6535949707031,293.1499938964844,293.1499938964844,279.75,38809.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310582876205444,1.0,0.0,0.0,3.5971126556396484,3.5971367359161377,8.633788297629508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.8251953125,0.0,1495.837646484375,1895.4371337890625,0.0,3690.837646484375,0.8958418369293213,1.0,0.0,3.0,1.0,0.0
18182280,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8474955558776855,0.4062964618206024,0.3679631054401397,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8756224513053894,0.4496470093727112,0.4277827441692352,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8593283891677856,0.4241261780261993,0.2986826300621032,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8100855350494385,0.3513332009315491,0.3357639610767364,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7129443883895874,0.2358355522155761,1.0779443979263306,284.89752197265625,284.95001220703125,300.1390075683594,293.0265808105469,298.3393859863281,297.2797546386719,284.8998107910156,1.0,0.5790913701057434,0.4997963011264801,0.4997963011264801,1.0,1.0,-3.0115227699279785,1.1149656772613523,1.8965572118759155,0.4357685446739197,0.8615317344665527,0.8615317344665527,0.0,166.59677124023438,146.0,55433.36328125,0.0,2409.843505859375,1.0,279.45721435546875,283.1381530761719,296.0556640625,299.6535949707031,293.1499938964844,293.1499938964844,279.75,38809.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310582876205444,1.0,0.0,0.0,3.5971126556396484,3.5971367359161377,8.633788297629508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.8251953125,0.0,1495.837646484375,1895.4371337890625,0.0,3690.837646484375,0.8958418369293213,1.0,0.0,3.0,1.0,0.0
18182340,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8620285391807556,0.4082051813602447,0.3689927160739898,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8922973275184631,0.4530121684074402,0.4302890300750732,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.873860239982605,0.4252156317234039,0.2989346385002136,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8236497640609741,0.3529853820800781,0.3367113769054413,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7241106033325195,0.2362438440322876,1.0771321058273315,285.0142822265625,284.95001220703125,300.2152404785156,293.0351867675781,298.36785888671875,297.2841186523437,285.0132751464844,1.0,0.5737769603729248,0.4983041286468506,0.4983041286468506,1.0,1.0,-3.016230821609497,1.114067316055298,1.9021636247634888,0.4338467121124267,0.9661396741867064,0.9661396741867064,0.0,156.67575073242188,134.0,54863.52734375,0.0,2367.48095703125,1.0,279.7420654296875,283.26397705078125,296.0096435546875,299.5033874511719,293.1499938964844,293.1499938964844,279.45001220703125,33042.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219969511032104,1.0,0.0,0.0,3.724643230438232,3.7246673107147217,9.256837074644864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.40625,0.0,1595.2261962890625,1895.4371337890625,0.0,3607.576416015625,0.9200335741043092,1.0,0.0,3.0,1.0,0.0
18182400,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8620285391807556,0.4082051813602447,0.3689927160739898,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8922973275184631,0.4530121684074402,0.4302890300750732,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.873860239982605,0.4252156317234039,0.2989346385002136,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8236497640609741,0.3529853820800781,0.3367113769054413,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7241106033325195,0.2362438440322876,1.0771321058273315,285.0142822265625,284.95001220703125,300.2152404785156,293.0351867675781,298.36785888671875,297.2841186523437,285.0132751464844,1.0,0.5737769603729248,0.4983041286468506,0.4983041286468506,1.0,1.0,-3.016230821609497,1.114067316055298,1.9021636247634888,0.4338467121124267,0.9661396741867064,0.9661396741867064,0.0,156.67575073242188,134.0,54863.52734375,0.0,2367.48095703125,1.0,279.7420654296875,283.26397705078125,296.0096435546875,299.5033874511719,293.1499938964844,293.1499938964844,279.45001220703125,33042.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219969511032104,1.0,0.0,0.0,3.724643230438232,3.7246673107147217,9.256837074644864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.40625,0.0,1595.2261962890625,1895.4371337890625,0.0,3607.576416015625,0.9200335741043092,1.0,0.0,3.0,1.0,0.0
18182460,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8794097304344177,0.4089984595775604,0.3695999681949615,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.912304937839508,0.4556318819522857,0.4325582385063171,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8913053870201111,0.4254655241966247,0.2989916801452636,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8392211198806763,0.3540521264076233,0.337485671043396,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7369050979614258,0.2362859398126602,1.0759669542312622,284.896728515625,284.95001220703125,300.29119873046875,293.044189453125,298.3899841308594,297.2787780761719,284.8990783691406,1.0,0.567857563495636,0.4968918859958648,0.4968918859958648,1.0,1.0,-3.0192959308624268,1.1125963926315308,1.906699538230896,0.4319086968898773,0.8648304343223572,0.8648304343223572,0.0,146.1884307861328,122.0,55588.078125,0.0,2319.074951171875,1.0,279.4570617675781,283.1287536621094,296.0718688964844,299.678955078125,293.1499938964844,293.1499938964844,279.75,38839.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315400123596193,1.0,0.0,0.0,3.616147041320801,3.61617112159729,8.725402267373283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.75,0.0,1516.8800048828125,1895.4371337890625,0.0,3695.2490234375,0.9000840783119202,1.0,0.0,3.0,1.0,0.0
18182520,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8794097304344177,0.4089984595775604,0.3695999681949615,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.912304937839508,0.4556318819522857,0.4325582385063171,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8913053870201111,0.4254655241966247,0.2989916801452636,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8392211198806763,0.3540521264076233,0.337485671043396,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7369050979614258,0.2362859398126602,1.0759669542312622,284.896728515625,284.95001220703125,300.29119873046875,293.044189453125,298.3899841308594,297.2787780761719,284.8990783691406,1.0,0.567857563495636,0.4968918859958648,0.4968918859958648,1.0,1.0,-3.0192959308624268,1.1125963926315308,1.906699538230896,0.4319086968898773,0.8648304343223572,0.8648304343223572,0.0,146.1884307861328,122.0,55588.078125,0.0,2319.074951171875,1.0,279.4570617675781,283.1287536621094,296.0718688964844,299.678955078125,293.1499938964844,293.1499938964844,279.75,38839.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315400123596193,1.0,0.0,0.0,3.616147041320801,3.61617112159729,8.725402267373283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.75,0.0,1516.8800048828125,1895.4371337890625,0.0,3695.2490234375,0.9000840783119202,1.0,0.0,3.0,1.0,0.0
18182580,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9022484421730042,0.4108913540840149,0.3705499768257141,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.940230131149292,0.45909583568573,0.4350904822349548,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9146597385406494,0.4266330599784851,0.2992497086524963,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8597300052642822,0.3557682037353515,0.3384295701980591,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7537806630134583,0.2367746233940124,1.075231432914734,285.0166931152344,284.95001220703125,300.3668518066406,293.0537109375,298.4184265136719,297.28369140625,285.01513671875,1.0,0.5615853667259216,0.4954796433448791,0.4954796433448791,1.0,1.0,-3.024034261703491,1.1118175983428955,1.912216663360596,0.4300807416439056,0.9720816016197203,0.9720816016197203,0.0,134.71456909179688,110.0,55009.83203125,0.0,2268.497314453125,1.0,279.7430419921875,283.2572326660156,296.0266418457031,299.52947998046875,293.1499938964844,293.1499938964844,279.45001220703125,32997.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222809076309204,1.0,0.0,0.0,3.743560314178467,3.743584871292114,9.35110563204944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.47265625,0.0,1616.729736328125,1895.4371337890625,0.0,3610.19287109375,0.92402321100235,1.0,0.0,3.0,1.0,0.0
18182640,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9022484421730042,0.4108913540840149,0.3705499768257141,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.940230131149292,0.45909583568573,0.4350904822349548,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9146597385406494,0.4266330599784851,0.2992497086524963,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8597300052642822,0.3557682037353515,0.3384295701980591,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7537806630134583,0.2367746233940124,1.075231432914734,285.0166931152344,284.95001220703125,300.3668518066406,293.0537109375,298.4184265136719,297.28369140625,285.01513671875,1.0,0.5615853667259216,0.4954796433448791,0.4954796433448791,1.0,1.0,-3.024034261703491,1.1118175983428955,1.912216663360596,0.4300807416439056,0.9720816016197203,0.9720816016197203,0.0,134.71456909179688,110.0,55009.83203125,0.0,2268.497314453125,1.0,279.7430419921875,283.2572326660156,296.0266418457031,299.52947998046875,293.1499938964844,293.1499938964844,279.45001220703125,32997.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222809076309204,1.0,0.0,0.0,3.743560314178467,3.743584871292114,9.35110563204944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.47265625,0.0,1616.729736328125,1895.4371337890625,0.0,3610.19287109375,0.92402321100235,1.0,0.0,3.0,1.0,0.0
18182700,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9164661765098572,0.4113736748695373,0.3710479438304901,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9558788537979126,0.4605279266834259,0.4364172220230102,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9296639561653136,0.4268886744976043,0.2994312345981598,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8721389174461365,0.3564010262489319,0.3389609456062317,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7640785574913025,0.2368880063295364,1.0751607418060305,284.8784484863281,284.95001220703125,300.4045104980469,293.0586853027344,298.4300842285156,297.2823486328125,284.8738098144531,1.0,0.5584344267845154,0.4947735369205475,0.4947735369205475,1.0,1.0,-3.027005434036255,1.111655354499817,1.915350079536438,0.4293729960918426,0.8804436922073364,0.8804436922073364,0.0,128.87338256835938,110.0,56009.0625,0.0,2243.67822265625,1.0,279.4955139160156,283.098388671875,296.0940246582031,299.7605895996094,293.1499938964844,293.1499938964844,279.45001220703125,36878.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92911297082901,1.0,0.0,0.0,3.7245686054229736,3.7245934009552,9.256466455553892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.59375,0.0,1624.4305419921875,1895.4371337890625,0.0,3673.008056640625,0.9205031991004944,1.0,0.0,3.0,1.0,0.0
18182760,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9314519166946412,0.4116285443305969,0.3710950314998626,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9703273177146912,0.4617767035961151,0.4373994469642639,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9445599913597108,0.4269315898418426,0.2993268668651581,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8847947120666504,0.3568706512451172,0.3392162024974823,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7746068239212036,0.2368734180927276,1.074203610420227,284.89556884765625,284.95001220703125,300.4420471191406,293.0638122558594,298.44012451171875,297.278564453125,284.8979797363281,1.0,0.5551133155822754,0.4940768778324127,0.4940768778324127,1.0,1.0,-3.0272765159606934,1.1103992462158203,1.916877269744873,0.4281439483165741,0.8687998056411743,0.8687998056411743,0.0,123.36744689941406,98.0,55760.41796875,0.0,2215.736083984375,1.0,279.4571533203125,283.1191101074219,296.0914001464844,299.7090759277344,293.1499938964844,293.1499938964844,279.75,38810.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931837558746338,1.0,0.0,0.0,3.636805772781372,3.63683032989502,8.825382451504993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.0947265625,0.0,1539.4886474609375,1895.4371337890625,0.0,3697.972900390625,0.9045952558517456,1.0,0.0,3.0,1.0,0.0
18182820,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.96775084733963,0.4134550988674164,0.3719817698001861,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4653198421001434,0.4391806423664093,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9785146117210388,0.4281328320503235,0.2996074557304382,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9183433651924132,0.3586086332798004,0.3401803374290466,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8020220994949341,0.2373977750539779,1.0736396312713623,285.0180053710937,284.95001220703125,300.5167541503906,293.0746765136719,298.4679260253906,297.2834777832031,285.0161437988281,1.0,0.5484122037887573,0.4926835596561432,0.4926835596561432,1.0,1.0,-3.030181407928467,1.1088322401046753,1.921349048614502,0.4262280762195587,0.9779790043830872,0.9779790043830872,0.0,111.75662994384766,116.0,55155.23828125,0.0,2161.70654296875,1.0,279.7431640625,283.2499084472656,296.0475769042969,299.5602722167969,293.1499938964844,293.1499938964844,279.45001220703125,33025.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225783348083496,1.0,0.0,0.0,3.762017726898194,3.762042284011841,9.44354269449832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.7265625,0.0,1638.4654541015625,1895.4371337890625,0.0,3612.93359375,0.9282191395759584,1.0,0.0,3.0,1.0,0.0
18182880,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.96775084733963,0.4134550988674164,0.3719817698001861,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4653198421001434,0.4391806423664093,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9785146117210388,0.4281328320503235,0.2996074557304382,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9183433651924132,0.3586086332798004,0.3401803374290466,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8020220994949341,0.2373977750539779,1.0736396312713623,285.0180053710937,284.95001220703125,300.5167541503906,293.0746765136719,298.4679260253906,297.2834777832031,285.0161437988281,1.0,0.5484122037887573,0.4926835596561432,0.4926835596561432,1.0,1.0,-3.030181407928467,1.1088322401046753,1.921349048614502,0.4262280762195587,0.9779790043830872,0.9779790043830872,0.0,111.75662994384766,116.0,55155.23828125,0.0,2161.70654296875,1.0,279.7431640625,283.2499084472656,296.0475769042969,299.5602722167969,293.1499938964844,293.1499938964844,279.45001220703125,33025.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225783348083496,1.0,0.0,0.0,3.762017726898194,3.762042284011841,9.44354269449832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.7265625,0.0,1638.4654541015625,1895.4371337890625,0.0,3612.93359375,0.9282191395759584,1.0,0.0,3.0,1.0,0.0
18182940,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9677084684371948,0.414052277803421,0.372859925031662,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.4686365127563476,0.4409882724285126,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9781864285469056,0.4284113347530365,0.3000214099884033,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9187442064285278,0.3596850931644439,0.3414151072502136,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8016412258148193,0.2374930381774902,1.0748255252838137,284.8971862792969,284.95001220703125,300.5909118652344,293.0863342285156,298.49078369140625,297.2809143066406,284.9001770019531,1.0,0.5505694150924683,0.4912902414798736,0.4912902414798736,1.0,1.0,-3.037914752960205,1.1092805862426758,1.9286341667175293,0.4246032238006592,0.8742915987968445,0.8742915987968445,0.0,112.30426788330078,134.0,55965.3828125,0.0,2177.437744140625,1.0,279.4566345214844,283.1123046875,296.1133728027344,299.7403259277344,293.1499938964844,293.1499938964844,279.75,38775.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319939017295836,1.0,0.0,0.0,3.655985832214356,3.656010389328003,8.918715366235119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.123046875,0.0,1560.6400146484375,1895.4371337890625,0.0,3699.40380859375,0.9088212847709656,1.0,0.0,3.0,1.0,0.0
