time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183000,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9677084684371948,0.414052277803421,0.372859925031662,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.4686365127563476,0.4409882724285126,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9781864285469056,0.4284113347530365,0.3000214099884033,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9187442064285278,0.3596850931644439,0.3414151072502136,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8016412258148193,0.2374930381774902,1.0748255252838137,284.8971862792969,284.95001220703125,300.5909118652344,293.0863342285156,298.49078369140625,297.2809143066406,284.9001770019531,1.0,0.5505694150924683,0.4912902414798736,0.4912902414798736,1.0,1.0,-3.037914752960205,1.1092805862426758,1.9286341667175293,0.4246032238006592,0.8742915987968445,0.8742915987968445,0.0,112.30426788330078,134.0,55965.3828125,0.0,2177.437744140625,1.0,279.4566345214844,283.1123046875,296.1133728027344,299.7403259277344,293.1499938964844,293.1499938964844,279.75,38775.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319939017295836,1.0,0.0,0.0,3.655985832214356,3.656010389328003,8.918715366235119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.123046875,0.0,1560.6400146484375,1895.4371337890625,0.0,3699.40380859375,0.9088212847709656,1.0,0.0,3.0,1.0,0.0
18183060,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9468525052070618,0.4156945049762726,0.3743085861206054,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9864475131034852,0.4717694222927093,0.4464357495307922,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9582058191299438,0.4295536875724792,0.3008258044719696,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8987292647361755,0.3613526523113251,0.3430793583393097,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7845332622528076,0.2379419803619384,1.0776039361953735,285.02752685546875,284.95001220703125,300.66436767578125,293.0989685058594,298.5165100097656,297.28277587890625,285.02618408203125,1.0,0.5575567483901978,0.489918440580368,0.489918440580368,1.0,1.0,-3.052529811859131,1.1125069856643677,1.9400228261947632,0.4246433973312378,0.9931344985961914,0.9931344985961914,0.0,120.17115020751952,152.0,55528.4921875,0.0,2244.406982421875,1.0,279.74334716796875,283.2476501464844,296.0741577148437,299.6059265136719,293.1499938964844,293.1499938964844,279.45001220703125,32833.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231624007225036,1.0,0.0,0.0,3.78939700126648,3.789421796798706,9.581499398336746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.36328125,0.0,1669.2559814453125,1895.4371337890625,0.0,3618.31396484375,0.9342966079711914,1.0,0.0,3.0,1.0,0.0
18183120,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9468525052070618,0.4156945049762726,0.3743085861206054,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9864475131034852,0.4717694222927093,0.4464357495307922,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9582058191299438,0.4295536875724792,0.3008258044719696,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8987292647361755,0.3613526523113251,0.3430793583393097,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7845332622528076,0.2379419803619384,1.0776039361953735,285.02752685546875,284.95001220703125,300.66436767578125,293.0989685058594,298.5165100097656,297.28277587890625,285.02618408203125,1.0,0.5575567483901978,0.489918440580368,0.489918440580368,1.0,1.0,-3.052529811859131,1.1125069856643677,1.9400228261947632,0.4246433973312378,0.9931344985961914,0.9931344985961914,0.0,120.17115020751952,152.0,55528.4921875,0.0,2244.406982421875,1.0,279.74334716796875,283.2476501464844,296.0741577148437,299.6059265136719,293.1499938964844,293.1499938964844,279.45001220703125,32833.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231624007225036,1.0,0.0,0.0,3.78939700126648,3.789421796798706,9.581499398336746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.36328125,0.0,1669.2559814453125,1895.4371337890625,0.0,3618.31396484375,0.9342966079711914,1.0,0.0,3.0,1.0,0.0
18183180,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9177384972572328,0.4159502387046814,0.3753437101840973,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9628530740737916,0.4738642871379852,0.4490977525711059,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9292615652084352,0.4296596050262451,0.3014687001705169,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8746044635772705,0.3621529638767242,0.3445170819759369,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7632600665092468,0.2378657013177871,1.0801856517791748,284.88848876953125,284.95001220703125,300.7284240722656,293.1109313964844,298.5329284667969,297.2754211425781,284.8913879394531,1.0,0.5657426118850708,0.488711267709732,0.488711267709732,1.0,1.0,-3.0625782012939453,1.114158272743225,1.948420047760009,0.4242395758628845,0.8872861266136169,0.8872861266136169,0.0,131.40513610839844,152.0,56531.859375,0.0,2321.25732421875,1.0,279.4600830078125,283.0902099609375,296.1483764648437,299.817138671875,293.1499938964844,293.1499938964844,279.45001220703125,38423.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333255887031556,1.0,0.0,0.0,3.7189009189605713,3.718926191329956,9.22831759453402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.763671875,0.0,1629.6578369140625,1895.4371337890625,0.0,3711.585693359375,0.9221245646476746,1.0,0.0,3.0,1.0,0.0
18183240,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.913541853427887,0.4159731566905975,0.3754076659679413,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9590202569961548,0.4741457998752594,0.4494116902351379,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9249024987220764,0.4296580553054809,0.301506906747818,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8711413741111755,0.3622460067272186,0.3446641564369201,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7602351903915405,0.2378372400999069,1.0803710222244265,284.8959655761719,284.95001220703125,300.7370910644531,293.1126403808594,298.5350646972656,297.2743530273437,284.8983764648437,1.0,0.5669286251068115,0.4885466396808624,0.4885466396808624,1.0,1.0,-3.0634779930114746,1.1141918897628784,1.9492862224578853,0.4240777492523193,0.8876742720603943,0.8876742720603943,0.0,133.1727752685547,170.0,56520.3125,0.0,2332.14453125,1.0,279.4562683105469,283.0960693359375,296.1451110839844,299.8064270019531,293.1499938964844,293.1499938964844,279.75,38338.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933664083480835,1.0,0.0,0.0,3.708828687667847,3.708853483200073,9.17839656722208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.84033203125,0.0,1617.388671875,1895.4371337890625,0.0,3714.679931640625,0.9200807809829712,1.0,0.0,3.0,1.0,0.0
18183300,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8983139991760254,0.4165114760398865,0.3758783936500549,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9433401226997375,0.4756669998168945,0.4508918225765228,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9083531498908995,0.430012971162796,0.3017875552177429,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8578552007675171,0.3628895580768585,0.3453875482082367,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.748652458190918,0.2378837317228317,1.0814342498779297,285.02899169921875,284.95001220703125,300.7731628417969,293.11993408203125,298.54656982421875,297.2738342285156,285.032958984375,1.0,0.5720745325088501,0.4878607392311096,0.4878607392311096,1.0,1.0,-3.068302631378174,1.1147708892822266,1.9535318613052368,0.423537403345108,0.9800034165382384,0.9800034165382384,0.0,140.66004943847656,170.0,55745.53125,0.0,2380.209228515625,1.0,279.7034912109375,283.24237060546875,296.0914611816406,299.60260009765625,293.1499938964844,293.1499938964844,279.75,34016.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275859594345092,1.0,0.0,0.0,3.7559988498687744,3.756023645401001,9.4133503125704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.0224609375,0.0,1639.05419921875,1895.4371337890625,0.0,3658.994140625,0.9293975830078124,1.0,0.0,3.0,1.0,0.0
18183360,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8856534361839294,0.4172681868076324,0.3767886161804199,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9290224313735962,0.4773934483528137,0.4527487754821777,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8951928615570068,0.4305859506130218,0.3023580610752105,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8465742468833923,0.3636937141418457,0.3463906943798065,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7388175129890442,0.2380494475364685,1.083379864692688,285.0302734375,284.95001220703125,300.8089904785156,293.12750244140625,298.5594482421875,297.2758178710937,285.0292663574219,1.0,0.5775744318962097,0.4870727956295013,0.4870727956295013,1.0,1.0,-3.075857162475586,1.1162530183792114,1.9596041440963743,0.4233161807060241,1.0,1.0,0.0,148.20870971679688,188.0,55982.0625,0.0,2433.852783203125,1.0,279.7434997558594,283.238037109375,296.1046142578125,299.6656799316406,293.1499938964844,293.1499938964844,279.45001220703125,33051.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252681732177734,1.0,0.0,0.0,3.830381631851196,3.830406904220581,9.789880550670205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.93359375,0.0,1720.1121826171875,1895.4371337890625,0.0,3637.6943359375,0.9437180161476136,1.0,0.0,3.0,1.0,0.0
18183420,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8608655333518982,0.4172870814800262,0.3777942061424255,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9015969038009644,0.4797623753547668,0.4559090435504913,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8697546124458313,0.4305516481399536,0.3030489981174469,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8249914050102234,0.3644267618656158,0.3479698896408081,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7197230458259583,0.2377711832523346,1.0860475301742554,284.89501953125,284.95001220703125,300.8800048828125,293.1437072753906,298.5765380859375,297.26727294921875,284.8969421386719,1.0,0.588869035243988,0.4854968786239624,0.4854968786239624,1.0,1.0,-3.086811065673828,1.117453932762146,1.969357132911682,0.4222267568111419,0.8995496034622192,0.8995496034622192,0.0,165.0675811767578,206.0,57032.84765625,0.0,2543.2265625,1.0,279.4568786621094,283.08172607421875,296.1755065917969,299.8682556152344,293.1499938964844,293.1499938964844,279.1499938964844,38129.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356513023376464,1.0,0.0,0.0,3.758354425430298,3.7583799362182617,9.4251612381413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.08984375,0.0,1673.4986572265625,1895.4371337890625,0.0,3732.829833984375,0.9309872388839722,1.0,0.0,3.0,1.0,0.0
18183480,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8608655333518982,0.4172870814800262,0.3777942061424255,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9015969038009644,0.4797623753547668,0.4559090435504913,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8697546124458313,0.4305516481399536,0.3030489981174469,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8249914050102234,0.3644267618656158,0.3479698896408081,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7197230458259583,0.2377711832523346,1.0860475301742554,284.89501953125,284.95001220703125,300.8800048828125,293.1437072753906,298.5765380859375,297.26727294921875,284.8969421386719,1.0,0.588869035243988,0.4854968786239624,0.4854968786239624,1.0,1.0,-3.086811065673828,1.117453932762146,1.969357132911682,0.4222267568111419,0.8995496034622192,0.8995496034622192,0.0,165.0675811767578,206.0,57032.84765625,0.0,2543.2265625,1.0,279.4568786621094,283.08172607421875,296.1755065917969,299.8682556152344,293.1499938964844,293.1499938964844,279.1499938964844,38129.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356513023376464,1.0,0.0,0.0,3.758354425430298,3.7583799362182617,9.4251612381413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.08984375,0.0,1673.4986572265625,1895.4371337890625,0.0,3732.829833984375,0.9309872388839722,1.0,0.0,3.0,1.0,0.0
18183540,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8393809199333191,0.417033851146698,0.3781659007072449,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8791584372520447,0.4819476008415222,0.4585931003093719,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.847634494304657,0.4302949011325836,0.3033381402492523,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8050220012664795,0.36493781208992,0.3491140007972717,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7008312940597534,0.2372691631317138,1.087070107460022,284.88671875,284.95001220703125,300.95001220703125,293.16131591796875,298.5923156738281,297.2577819824219,284.8884582519531,1.0,0.6000834703445435,0.4839209914207458,0.4839209914207458,1.0,1.0,-3.093436479568481,1.116878628730774,1.976557731628418,0.4201900064945221,0.8297250270843506,0.8297250270843506,0.0,183.04074096679688,194.0,57225.9609375,0.0,2650.802734375,1.0,279.1584777832031,283.0494079589844,296.17889404296875,299.89990234375,293.1499938964844,293.1499938964844,279.45001220703125,40948.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421734809875488,1.0,0.0,0.0,3.5135440826416016,3.5135676860809326,8.237284987444582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.74462890625,0.0,1422.22998046875,1895.4371337890625,0.0,3792.189208984375,0.8796362280845642,1.0,0.0,3.0,1.0,0.0
18183600,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8393809199333191,0.417033851146698,0.3781659007072449,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8791584372520447,0.4819476008415222,0.4585931003093719,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.847634494304657,0.4302949011325836,0.3033381402492523,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8050220012664795,0.36493781208992,0.3491140007972717,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7008312940597534,0.2372691631317138,1.087070107460022,284.88671875,284.95001220703125,300.95001220703125,293.16131591796875,298.5923156738281,297.2577819824219,284.8884582519531,1.0,0.6000834703445435,0.4839209914207458,0.4839209914207458,1.0,1.0,-3.093436479568481,1.116878628730774,1.976557731628418,0.4201900064945221,0.8297250270843506,0.8297250270843506,0.0,183.04074096679688,194.0,57225.9609375,0.0,2650.802734375,1.0,279.1584777832031,283.0494079589844,296.17889404296875,299.89990234375,293.1499938964844,293.1499938964844,279.45001220703125,40948.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421734809875488,1.0,0.0,0.0,3.5135440826416016,3.5135676860809326,8.237284987444582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.74462890625,0.0,1422.22998046875,1895.4371337890625,0.0,3792.189208984375,0.8796362280845642,1.0,0.0,3.0,1.0,0.0
18183660,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8358297348022461,0.4182295203208923,0.3791167438030243,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.876369059085846,0.4852961897850036,0.4616605937480926,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8438655734062195,0.4313020408153534,0.3039630949497223,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8016428351402283,0.3663704693317413,0.3504220247268677,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6970099210739136,0.2374138832092285,1.0877389907836914,285.0038452148437,284.95001220703125,301.0203552246094,293.18084716796875,298.6169128417969,297.26177978515625,285.00347900390625,1.0,0.6028378009796143,0.4823979437351227,0.4823979437351227,1.0,1.0,-3.1013944149017334,1.116915225982666,1.984479188919068,0.4184540212154388,0.9275485277175904,0.9275485277175904,0.0,187.290267944336,182.0,56690.16796875,0.0,2688.87109375,1.0,279.4413757324219,283.1772766113281,296.1430358886719,299.7484130859375,293.1499938964844,293.1499938964844,279.1499938964844,33668.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303692579269408,1.0,0.0,0.0,3.627126693725586,3.627150058746338,8.778467872616602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.6767578125,0.0,1490.5367431640625,1895.4371337890625,0.0,3684.525390625,0.8986123204231262,1.0,0.0,3.0,1.0,0.0
18183720,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8358297348022461,0.4182295203208923,0.3791167438030243,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.876369059085846,0.4852961897850036,0.4616605937480926,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8438655734062195,0.4313020408153534,0.3039630949497223,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8016428351402283,0.3663704693317413,0.3504220247268677,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6970099210739136,0.2374138832092285,1.0877389907836914,285.0038452148437,284.95001220703125,301.0203552246094,293.18084716796875,298.6169128417969,297.26177978515625,285.00347900390625,1.0,0.6028378009796143,0.4823979437351227,0.4823979437351227,1.0,1.0,-3.1013944149017334,1.116915225982666,1.984479188919068,0.4184540212154388,0.9275485277175904,0.9275485277175904,0.0,187.290267944336,182.0,56690.16796875,0.0,2688.87109375,1.0,279.4413757324219,283.1772766113281,296.1430358886719,299.7484130859375,293.1499938964844,293.1499938964844,279.1499938964844,33668.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303692579269408,1.0,0.0,0.0,3.627126693725586,3.627150058746338,8.778467872616602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.6767578125,0.0,1490.5367431640625,1895.4371337890625,0.0,3684.525390625,0.8986123204231262,1.0,0.0,3.0,1.0,0.0
18183780,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.83914715051651,0.4182844758033752,0.3793395161628723,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8815795183181763,0.4878579378128052,0.4641587734222412,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8473023772239685,0.4314906299114227,0.3041766285896301,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8056297898292542,0.3672329783439636,0.35128253698349,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6998117566108704,0.2372461408376693,1.086933732032776,284.91278076171875,284.95001220703125,301.09228515625,293.2025756835937,298.6360778808594,297.25714111328125,284.9142761230469,1.0,0.6014655828475952,0.4808749258518219,0.4808749258518219,1.0,1.0,-3.1049983501434326,1.115160584449768,1.989837646484375,0.4160258173942566,0.84666508436203,0.84666508436203,0.0,184.4810791015625,170.0,57353.38671875,0.0,2681.09765625,1.0,279.157958984375,283.06622314453125,296.2196044921875,299.9337158203125,293.1499938964844,293.1499938964844,279.45001220703125,38708.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376754760742188,1.0,0.0,0.0,3.5065739154815674,3.50659704208374,8.2046358329535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.69384765625,0.0,1398.8480224609375,1895.4371337890625,0.0,3751.287353515625,0.8759415745735168,1.0,0.0,3.0,1.0,0.0
18183840,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.83914715051651,0.4182844758033752,0.3793395161628723,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8815795183181763,0.4878579378128052,0.4641587734222412,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8473023772239685,0.4314906299114227,0.3041766285896301,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8056297898292542,0.3672329783439636,0.35128253698349,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6998117566108704,0.2372461408376693,1.086933732032776,284.91278076171875,284.95001220703125,301.09228515625,293.2025756835937,298.6360778808594,297.25714111328125,284.9142761230469,1.0,0.6014655828475952,0.4808749258518219,0.4808749258518219,1.0,1.0,-3.1049983501434326,1.115160584449768,1.989837646484375,0.4160258173942566,0.84666508436203,0.84666508436203,0.0,184.4810791015625,170.0,57353.38671875,0.0,2681.09765625,1.0,279.157958984375,283.06622314453125,296.2196044921875,299.9337158203125,293.1499938964844,293.1499938964844,279.45001220703125,38708.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376754760742188,1.0,0.0,0.0,3.5065739154815674,3.50659704208374,8.2046358329535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.69384765625,0.0,1398.8480224609375,1895.4371337890625,0.0,3751.287353515625,0.8759415745735168,1.0,0.0,3.0,1.0,0.0
18183900,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8426483273506165,0.4187340140342712,0.379370242357254,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8863081336021423,0.4894759654998779,0.4653447270393371,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8509283065795898,0.4319309890270233,0.3042292892932892,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8094600439071655,0.3679158389568329,0.3516395092010498,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7028996348381042,0.2373336553573608,1.086206316947937,285.025390625,284.95001220703125,301.12872314453125,293.2142028808594,298.6481018066406,297.2584228515625,285.0272216796875,1.0,0.5997746586799622,0.4801133871078491,0.4801133871078491,1.0,1.0,-3.10607385635376,1.113992691040039,1.9920811653137207,0.4145672917366028,0.9279278516769408,0.9279278516769408,0.0,181.37754821777344,170.0,56684.8203125,0.0,2666.780517578125,1.0,279.3983764648437,283.1910095214844,296.1760559082031,299.7443542480469,293.1499938964844,293.1499938964844,279.45001220703125,33740.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930916965007782,1.0,0.0,0.0,3.566605806350708,3.5666286945343018,8.487963896186557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.1064453125,0.0,1425.83251953125,1895.4371337890625,0.0,3689.54345703125,0.8867674469947815,1.0,0.0,3.0,1.0,0.0
18183960,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8478376865386963,0.4193269312381744,0.3797318637371063,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8928456902503967,0.491221159696579,0.4667986035346985,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8562488555908203,0.432514876127243,0.3044950067996979,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8147125840187073,0.3687155246734619,0.3522026836872101,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.70743328332901,0.2375245094299316,1.0861386060714722,285.01177978515625,284.95001220703125,301.1654663085937,293.22625732421875,298.661376953125,297.2612609863281,285.0101623535156,1.0,0.597765326499939,0.4794119894504547,0.4794119894504547,1.0,1.0,-3.109170198440552,1.1137452125549316,1.99542498588562,0.4136123955249786,0.942478358745575,0.942478358745575,0.0,177.24554443359375,158.0,56911.0546875,0.0,2650.952392578125,1.0,279.4421081542969,283.1761474609375,296.1967468261719,299.8142395019531,293.1499938964844,293.1499938964844,279.1499938964844,32873.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92812180519104,1.0,0.0,0.0,3.644922256469727,3.64494562149048,8.864817573339678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.9873046875,0.0,1504.1689453125,1895.4371337890625,0.0,3663.913818359375,0.9017500281333924,1.0,0.0,3.0,1.0,0.0
18184020,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8591606020927429,0.4192232489585876,0.3795976638793945,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9071974754333496,0.4937658607959747,0.4690569937229156,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8680346608161926,0.4326820075511932,0.3045291304588318,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8257963061332703,0.3695855140686035,0.3528464734554291,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7169591784477234,0.237439215183258,1.0846432447433472,284.90704345703125,284.95001220703125,301.2395935058594,293.25164794921875,298.68121337890625,297.256591796875,284.90875244140625,1.0,0.5927338004112244,0.4780091643333435,0.4780091643333435,1.0,1.0,-3.1107494831085205,1.1113874912261963,1.999361991882324,0.4110174775123596,0.8521256446838379,0.8521256446838379,0.0,168.2889862060547,146.0,57616.109375,0.0,2606.522705078125,1.0,279.1577453613281,283.0537414550781,296.2747802734375,300.00653076171875,293.1499938964844,293.1499938964844,279.45001220703125,38579.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367486834526062,1.0,0.0,0.0,3.533316135406494,3.533339500427246,8.330254672728188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.70263671875,0.0,1425.868896484375,1895.4371337890625,0.0,3742.840087890625,0.8816384673118591,1.0,0.0,3.0,1.0,0.0
18184080,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8591606020927429,0.4192232489585876,0.3795976638793945,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9071974754333496,0.4937658607959747,0.4690569937229156,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8680346608161926,0.4326820075511932,0.3045291304588318,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8257963061332703,0.3695855140686035,0.3528464734554291,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7169591784477234,0.237439215183258,1.0846432447433472,284.90704345703125,284.95001220703125,301.2395935058594,293.25164794921875,298.68121337890625,297.256591796875,284.90875244140625,1.0,0.5927338004112244,0.4780091643333435,0.4780091643333435,1.0,1.0,-3.1107494831085205,1.1113874912261963,1.999361991882324,0.4110174775123596,0.8521256446838379,0.8521256446838379,0.0,168.2889862060547,146.0,57616.109375,0.0,2606.522705078125,1.0,279.1577453613281,283.0537414550781,296.2747802734375,300.00653076171875,293.1499938964844,293.1499938964844,279.45001220703125,38579.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367486834526062,1.0,0.0,0.0,3.533316135406494,3.533339500427246,8.330254672728188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.70263671875,0.0,1425.868896484375,1895.4371337890625,0.0,3742.840087890625,0.8816384673118591,1.0,0.0,3.0,1.0,0.0
18184140,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8749586939811707,0.4201847910881042,0.379773736000061,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9279969334602356,0.4971663057804107,0.4715844094753265,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8843086361885071,0.4337341487407684,0.3047583699226379,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8404616117477417,0.3711027801036834,0.3536575734615326,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7289667725563049,0.2377936691045761,1.0835518836975098,285.00958251953125,284.95001220703125,301.3144226074219,293.2784729003906,298.7071838378906,297.2610778808594,285.008544921875,1.0,0.5869706273078918,0.4766063690185547,0.4766063690185547,1.0,1.0,-3.1139307022094727,1.109668493270874,2.004262208938598,0.408504456281662,0.9481155872344972,0.9481155872344972,0.0,157.63623046875,134.0,57140.9765625,0.0,2556.143310546875,1.0,279.44158935546875,283.1679382324219,296.2516784667969,299.8843688964844,293.1499938964844,293.1499938964844,279.1499938964844,32999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927581548690796,1.0,0.0,0.0,3.666388511657715,3.666412115097046,8.969541340775322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.49609375,0.0,1528.929931640625,1895.4371337890625,0.0,3658.953857421875,0.9068588018417358,1.0,0.0,3.0,1.0,0.0
18184200,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8749586939811707,0.4201847910881042,0.379773736000061,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9279969334602356,0.4971663057804107,0.4715844094753265,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8843086361885071,0.4337341487407684,0.3047583699226379,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8404616117477417,0.3711027801036834,0.3536575734615326,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7289667725563049,0.2377936691045761,1.0835518836975098,285.00958251953125,284.95001220703125,301.3144226074219,293.2784729003906,298.7071838378906,297.2610778808594,285.008544921875,1.0,0.5869706273078918,0.4766063690185547,0.4766063690185547,1.0,1.0,-3.1139307022094727,1.109668493270874,2.004262208938598,0.408504456281662,0.9481155872344972,0.9481155872344972,0.0,157.63623046875,134.0,57140.9765625,0.0,2556.143310546875,1.0,279.44158935546875,283.1679382324219,296.2516784667969,299.8843688964844,293.1499938964844,293.1499938964844,279.1499938964844,32999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927581548690796,1.0,0.0,0.0,3.666388511657715,3.666412115097046,8.969541340775322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.49609375,0.0,1528.929931640625,1895.4371337890625,0.0,3658.953857421875,0.9068588018417358,1.0,0.0,3.0,1.0,0.0
18184260,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8933122754096985,0.4200231730937958,0.379511684179306,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9517017602920532,0.499750554561615,0.4738046526908874,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9031805992126464,0.4339450597763061,0.3047653138637543,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8577144742012024,0.3720113337039947,0.3542624413967132,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7426755428314209,0.2377778142690658,1.0820225477218628,284.9042663574219,284.95001220703125,301.3896179199219,293.3064880371094,298.72760009765625,297.2569885253906,284.9061279296875,1.0,0.5807705521583557,0.4752623736858368,0.4752623736858368,1.0,1.0,-3.115189790725708,1.1072678565979004,2.007921934127808,0.4059304893016815,0.855800211429596,0.855800211429596,0.0,146.77877807617188,122.0,57858.53515625,0.0,2500.87841796875,1.0,279.1575622558594,283.0445556640625,296.3298645019531,300.0770568847656,293.1499938964844,293.1499938964844,279.45001220703125,38635.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361851811408995,1.0,0.0,0.0,3.55617618560791,3.556199789047241,8.438394161203178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.54638671875,0.0,1450.47802734375,1895.4371337890625,0.0,3737.700927734375,0.8867314457893372,1.0,0.0,3.0,1.0,0.0
18184320,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8933122754096985,0.4200231730937958,0.379511684179306,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9517017602920532,0.499750554561615,0.4738046526908874,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9031805992126464,0.4339450597763061,0.3047653138637543,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8577144742012024,0.3720113337039947,0.3542624413967132,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7426755428314209,0.2377778142690658,1.0820225477218628,284.9042663574219,284.95001220703125,301.3896179199219,293.3064880371094,298.72760009765625,297.2569885253906,284.9061279296875,1.0,0.5807705521583557,0.4752623736858368,0.4752623736858368,1.0,1.0,-3.115189790725708,1.1072678565979004,2.007921934127808,0.4059304893016815,0.855800211429596,0.855800211429596,0.0,146.77877807617188,122.0,57858.53515625,0.0,2500.87841796875,1.0,279.1575622558594,283.0445556640625,296.3298645019531,300.0770568847656,293.1499938964844,293.1499938964844,279.45001220703125,38635.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361851811408995,1.0,0.0,0.0,3.55617618560791,3.556199789047241,8.438394161203178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.54638671875,0.0,1450.47802734375,1895.4371337890625,0.0,3737.700927734375,0.8867314457893372,1.0,0.0,3.0,1.0,0.0
18184380,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9170248508453368,0.4209077358245849,0.379584401845932,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9771400690078736,0.5030680298805237,0.4762200117111206,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9286500811576844,0.4350080490112304,0.3049776554107666,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8795976042747498,0.3735103905200958,0.3550266325473785,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7601160407066345,0.2381759285926818,1.0810112953186035,285.01153564453125,284.95001220703125,301.4619140625,293.3343200683594,298.7528381347656,297.2617492675781,285.01055908203125,1.0,0.5745887756347656,0.4739721417427063,0.4739721417427063,1.0,1.0,-3.118131160736084,1.1056573390960691,2.012473821640014,0.4035753309726715,0.9528639912605286,0.9528639912605286,0.0,135.54750061035156,122.0,57349.125,0.0,2446.781494140625,1.0,279.44049072265625,283.1634216308594,296.3056640625,299.9497375488281,293.1499938964844,293.1499938964844,279.45001220703125,33019.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270057082176208,1.0,0.0,0.0,3.682816982269287,3.682840585708618,9.050103244589992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.23046875,0.0,1547.4832763671875,1895.4371337890625,0.0,3653.665283203125,0.9105470776557922,1.0,0.0,3.0,1.0,0.0
18184440,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9182579517364502,0.4209414720535278,0.3796038925647735,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9782370328903198,0.5032051801681519,0.4763348400592804,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9299220442771912,0.4350521266460418,0.3049979507923126,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8806667327880859,0.3735733926296234,0.3550701737403869,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7609792947769165,0.2381944805383682,1.081010103225708,285.0104064941406,284.95001220703125,301.4649353027344,293.33551025390625,298.7538757324219,297.2619323730469,285.0093994140625,1.0,0.5743350982666016,0.4739183783531189,0.4739183783531189,1.0,1.0,-3.118368148803711,1.1056348085403442,2.012733221054077,0.4035018384456634,0.9537295699119568,0.9537295699119568,0.0,135.06248474121094,110.0,57367.45703125,0.0,2444.651123046875,1.0,279.4417724609375,283.1622009277344,296.3084716796875,299.9554443359375,293.1499938964844,293.1499938964844,279.1499938964844,33041.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926943063735962,1.0,0.0,0.0,3.686710834503174,3.686734676361084,9.069252087101632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.55859375,0.0,1552.0357666015625,1895.4371337890625,0.0,3653.090087890625,0.9114723801612854,1.0,0.0,3.0,1.0,0.0
18184500,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9339964389801024,0.4209334254264831,0.3796567916870117,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9911307096481324,0.5045890808105469,0.4776238203048706,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9457892775535583,0.4352637231349945,0.3051425516605377,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8942870497703552,0.374110609292984,0.3555104434490204,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7720625400543213,0.2382640540599823,1.0807205438613892,284.8778991699219,284.95001220703125,301.5025329589844,293.3503112792969,298.76470947265625,297.2609558105469,284.8745422363281,1.0,0.5711169242858887,0.4732463955879211,0.4732463955879211,1.0,1.0,-3.120342254638672,1.1049535274505615,2.0153887271881104,0.4024534523487091,0.8644766211509705,0.8644766211509705,0.0,129.17388916015625,110.0,58334.7109375,0.0,2417.05078125,1.0,279.1967163085937,283.0105895996094,296.3824768066406,300.19488525390625,293.1499938964844,293.1499938964844,279.1499938964844,37194.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332932233810424,1.0,0.0,0.0,3.6623694896698,3.662393808364868,8.949887728704198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.5009765625,0.0,1555.9395751953125,1895.4371337890625,0.0,3711.28955078125,0.906687557697296,1.0,0.0,3.0,1.0,0.0
18184560,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9476135969161988,0.4207119345664978,0.3792971968650818,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.5058618187904358,0.4760839641094208,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.959157407283783,0.4352938830852508,0.3050383031368255,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9065915942192078,0.3745023608207702,0.3557093739509582,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7820916771888733,0.2382191866636276,1.0797258615493774,284.9019775390625,284.95001220703125,301.5400390625,293.365234375,298.7740783691406,297.2582092285156,284.9034729003906,1.0,0.5675907731056213,0.4725925028324127,0.4725925028324127,1.0,1.0,-3.1168549060821533,1.102110743522644,2.014744281768799,0.400758147239685,0.8591234683990479,0.8591234683990479,0.0,124.14035034179688,113.0,58075.7734375,0.0,2383.808837890625,1.0,279.1575927734375,283.0357360839844,296.3884582519531,300.1511535644531,293.1499938964844,293.1499938964844,279.45001220703125,38669.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355025291442872,1.0,0.0,0.0,3.578108787536621,3.5781326293945312,8.542803016098333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.15234375,0.0,1474.2244873046875,1895.4371337890625,0.0,3731.47216796875,0.8915656805038452,1.0,0.0,3.0,1.0,0.0
18184620,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9572508335113524,0.4214332103729248,0.3795600533485412,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9990000128746032,0.5112170577049255,0.4634792506694793,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9685181379318236,0.4363176822662353,0.3054805099964142,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.916845977306366,0.3759847581386566,0.3568018972873688,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7894994020462036,0.238589659333229,1.0801931619644165,285.0022277832031,284.95001220703125,301.6146240234375,293.3954467773437,298.8041076660156,297.27099609375,285.0004577636719,1.0,0.5640727877616882,0.4712846875190735,0.4712846875190735,1.0,1.0,-3.104552745819092,1.09440016746521,2.010152578353882,0.3955560624599457,0.9491834044456482,0.9491834044456482,0.0,120.42581176757812,131.0,57333.61328125,0.0,2341.060546875,1.0,279.4427185058594,283.15216064453125,296.3647766113281,300.0151062011719,293.1499938964844,293.1499938964844,279.1499938964844,33327.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256889820098876,1.0,0.0,0.0,3.696156740188599,3.696180820465088,9.115784678215276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.9921875,0.0,1564.8792724609375,1895.4371337890625,0.0,3641.564208984375,0.913494884967804,1.0,0.0,3.0,1.0,0.0
18184680,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9572508335113524,0.4214332103729248,0.3795600533485412,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9990000128746032,0.5112170577049255,0.4634792506694793,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9685181379318236,0.4363176822662353,0.3054805099964142,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.916845977306366,0.3759847581386566,0.3568018972873688,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7894994020462036,0.238589659333229,1.0801931619644165,285.0022277832031,284.95001220703125,301.6146240234375,293.3954467773437,298.8041076660156,297.27099609375,285.0004577636719,1.0,0.5640727877616882,0.4712846875190735,0.4712846875190735,1.0,1.0,-3.104552745819092,1.09440016746521,2.010152578353882,0.3955560624599457,0.9491834044456482,0.9491834044456482,0.0,120.42581176757812,131.0,57333.61328125,0.0,2341.060546875,1.0,279.4427185058594,283.15216064453125,296.3647766113281,300.0151062011719,293.1499938964844,293.1499938964844,279.1499938964844,33327.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256889820098876,1.0,0.0,0.0,3.696156740188599,3.696180820465088,9.115784678215276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.9921875,0.0,1564.8792724609375,1895.4371337890625,0.0,3641.564208984375,0.913494884967804,1.0,0.0,3.0,1.0,0.0
18184740,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9507809281349182,0.4210795760154724,0.3795998692512512,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.5156837105751038,0.4723120331764221,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9628047943115234,0.4365451335906982,0.3058682680130005,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9113870859146118,0.37689408659935,0.3579105138778686,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7846947908401489,0.2386391758918762,1.081343173980713,284.9095153808594,284.95001220703125,301.6884765625,293.4259338378906,298.8301696777344,297.2760009765625,284.9119873046875,1.0,0.5681578516960144,0.4699768722057342,0.4699768722057342,1.0,1.0,-3.11836838722229,1.0970357656478882,2.0213327407836914,0.3947429955005646,0.8634085059165955,0.8634085059165955,0.0,123.17994689941406,149.0,58201.515625,0.0,2381.498779296875,1.0,279.15740966796875,283.0390014648437,296.4456787109375,300.2087707519531,293.1499938964844,293.1499938964844,279.45001220703125,38500.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334444403648376,1.0,0.0,0.0,3.5818300247192383,3.5818538665771484,8.56058079534705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.6884765625,0.0,1476.9970703125,1895.4371337890625,0.0,3712.672119140625,0.8924664258956909,1.0,0.0,3.0,1.0,0.0
18184800,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9507809281349182,0.4210795760154724,0.3795998692512512,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.5156837105751038,0.4723120331764221,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9628047943115234,0.4365451335906982,0.3058682680130005,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9113870859146118,0.37689408659935,0.3579105138778686,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7846947908401489,0.2386391758918762,1.081343173980713,284.9095153808594,284.95001220703125,301.6884765625,293.4259338378906,298.8301696777344,297.2760009765625,284.9119873046875,1.0,0.5681578516960144,0.4699768722057342,0.4699768722057342,1.0,1.0,-3.11836838722229,1.0970357656478882,2.0213327407836914,0.3947429955005646,0.8634085059165955,0.8634085059165955,0.0,123.17994689941406,149.0,58201.515625,0.0,2381.498779296875,1.0,279.15740966796875,283.0390014648437,296.4456787109375,300.2087707519531,293.1499938964844,293.1499938964844,279.45001220703125,38500.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334444403648376,1.0,0.0,0.0,3.5818300247192383,3.5818538665771484,8.56058079534705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.6884765625,0.0,1476.9970703125,1895.4371337890625,0.0,3712.672119140625,0.8924664258956909,1.0,0.0,3.0,1.0,0.0
