time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184860,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9315230846405028,0.4218348264694214,0.3802537024021148,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.995661735534668,0.5178136229515076,0.4903343915939331,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9445915222167968,0.4376972615718841,0.306681215763092,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8951186537742615,0.3784714639186859,0.3594804406166076,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7706810832023621,0.23907370865345,1.084057331085205,285.0337219238281,284.95001220703125,301.7611999511719,293.4563903808594,298.8517150878906,297.27276611328125,285.0320739746094,1.0,0.5770547389984131,0.4688032865524292,0.4688032865524292,1.0,1.0,-3.147153854370117,1.105769395828247,2.04138445854187,0.3973046839237213,0.9832174181938172,0.9832174181938172,0.0,131.38526916503906,167.0,58112.65234375,0.0,2479.8505859375,1.0,279.44287109375,283.1646728515625,296.4334716796875,300.1197204589844,293.1499938964844,293.1499938964844,279.1499938964844,32376.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250783324241638,1.0,0.0,0.0,3.734760999679565,3.734785318374634,9.307197501584596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.7666015625,0.0,1601.7850341796875,1895.4371337890625,0.0,3635.9482421875,0.921673059463501,1.0,0.0,3.0,1.0,0.0
18184920,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9315230846405028,0.4218348264694214,0.3802537024021148,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.995661735534668,0.5178136229515076,0.4903343915939331,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9445915222167968,0.4376972615718841,0.306681215763092,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8951186537742615,0.3784714639186859,0.3594804406166076,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7706810832023621,0.23907370865345,1.084057331085205,285.0337219238281,284.95001220703125,301.7611999511719,293.4563903808594,298.8517150878906,297.27276611328125,285.0320739746094,1.0,0.5770547389984131,0.4688032865524292,0.4688032865524292,1.0,1.0,-3.147153854370117,1.105769395828247,2.04138445854187,0.3973046839237213,0.9832174181938172,0.9832174181938172,0.0,131.38526916503906,167.0,58112.65234375,0.0,2479.8505859375,1.0,279.44287109375,283.1646728515625,296.4334716796875,300.1197204589844,293.1499938964844,293.1499938964844,279.1499938964844,32376.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250783324241638,1.0,0.0,0.0,3.734760999679565,3.734785318374634,9.307197501584596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.7666015625,0.0,1601.7850341796875,1895.4371337890625,0.0,3635.9482421875,0.921673059463501,1.0,0.0,3.0,1.0,0.0
18184980,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8974142074584961,0.4211061298847198,0.3805707395076751,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9678781032562256,0.5189868807792664,0.4920405149459839,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9093545079231262,0.4376915097236633,0.3073700666427612,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.866077184677124,0.3791520595550537,0.3609827160835266,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7461844682693481,0.2388390898704528,1.0867881774902344,284.9019470214844,284.95001220703125,301.83258056640625,293.48663330078125,298.8646545410156,297.2590637207031,284.90399169921875,1.0,0.5870963931083679,0.4676296710968017,0.4676296710968017,1.0,1.0,-3.1553215980529785,1.1063553094863892,2.048966407775879,0.3961614966392517,0.8807820081710815,0.8807820081710815,0.0,146.69076538085938,185.0,59113.15234375,0.0,2578.136962890625,1.0,279.1566467285156,283.0137939453125,296.5197448730469,300.34478759765625,293.1499938964844,293.1499938964844,279.45001220703125,38067.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357682466506958,1.0,0.0,0.0,3.6610045433044434,3.661029100418091,8.943217721935071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.0166015625,0.0,1560.961669921875,1895.4371337890625,0.0,3733.897216796875,0.9092605113983154,1.0,0.0,3.0,1.0,0.0
18185040,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8974142074584961,0.4211061298847198,0.3805707395076751,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9678781032562256,0.5189868807792664,0.4920405149459839,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9093545079231262,0.4376915097236633,0.3073700666427612,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.866077184677124,0.3791520595550537,0.3609827160835266,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7461844682693481,0.2388390898704528,1.0867881774902344,284.9019470214844,284.95001220703125,301.83258056640625,293.48663330078125,298.8646545410156,297.2590637207031,284.90399169921875,1.0,0.5870963931083679,0.4676296710968017,0.4676296710968017,1.0,1.0,-3.1553215980529785,1.1063553094863892,2.048966407775879,0.3961614966392517,0.8807820081710815,0.8807820081710815,0.0,146.69076538085938,185.0,59113.15234375,0.0,2578.136962890625,1.0,279.1566467285156,283.0137939453125,296.5197448730469,300.34478759765625,293.1499938964844,293.1499938964844,279.45001220703125,38067.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357682466506958,1.0,0.0,0.0,3.6610045433044434,3.661029100418091,8.943217721935071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.0166015625,0.0,1560.961669921875,1895.4371337890625,0.0,3733.897216796875,0.9092605113983154,1.0,0.0,3.0,1.0,0.0
18185100,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8830956220626831,0.4211307466030121,0.3806155323982239,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9529737830162048,0.5202438831329346,0.4932166039943695,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8948050737380981,0.4379908740520477,0.3076371848583221,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8532836437225342,0.3796960413455963,0.3616401851177215,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7354809045791626,0.2388165146112442,1.087699055671692,285.0274963378906,284.95001220703125,301.86767578125,293.5015563964844,298.8742980957031,297.2574462890625,285.0306091308594,1.0,0.5923377871513367,0.467042863368988,0.467042863368988,1.0,1.0,-3.1589901447296143,1.106483817100525,2.0525062084198,0.3954280912876129,0.9691177010536194,0.9691177010536194,0.0,154.89230346679688,185.0,58378.0078125,0.0,2629.540283203125,1.0,279.4024353027344,283.1528015136719,296.47540283203125,300.1509094238281,293.1499938964844,293.1499938964844,279.45001220703125,33791.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299973845481871,1.0,0.0,0.0,3.7129604816436768,3.712984800338745,9.198859061143594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.58984375,0.0,1587.539306640625,1895.4371337890625,0.0,3681.1171875,0.919527232646942,1.0,0.0,3.0,1.0,0.0
18185160,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8710414171218872,0.4213643372058868,0.3810840249061584,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.939382255077362,0.5217773914337158,0.4948849081993103,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8826218247413635,0.4384853541851043,0.3081775605678558,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8426236510276794,0.3803874552249908,0.3625665605068207,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7264180183410645,0.2389022409915924,1.0894161462783811,285.0223693847656,284.95001220703125,301.9023132324219,293.5163879394531,298.8848876953125,297.2584533691406,285.0210266113281,1.0,0.5978274345397949,0.4662316441535949,0.4662316441535949,1.0,1.0,-3.165384292602539,1.1071993112564087,2.058184862136841,0.3947087526321411,0.9918113350868224,0.9918113350868224,0.0,162.971435546875,203.0,58643.0625,0.0,2685.834228515625,1.0,279.4432067871094,283.14385986328125,296.49560546875,300.2237243652344,293.1499938964844,293.1499938964844,279.1499938964844,32873.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927898108959198,1.0,0.0,0.0,3.7895350456237793,3.789559841156006,9.582198572388734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.8642578125,0.0,1669.7318115234375,1895.4371337890625,0.0,3661.860107421875,0.9344208240509032,1.0,0.0,3.0,1.0,0.0
18185220,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8481912612915039,0.4203874766826629,0.3812137544155121,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9124211072921752,0.5238313674926758,0.4977504909038543,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8594614267349243,0.4383243322372436,0.3087924122810364,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8225140571594238,0.380896657705307,0.3639598190784454,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7080286741256714,0.2384885400533676,1.0915744304656982,284.8958740234375,284.95001220703125,301.9700622558594,293.54541015625,298.89849853515625,297.2504577636719,284.89813232421875,1.0,0.6088775396347046,0.4646091759204864,0.4646091759204864,1.0,1.0,-3.174004316329956,1.1068819761276243,2.067122459411621,0.392654150724411,0.88742595911026,0.88742595911026,0.0,180.52598571777344,206.0,59612.421875,0.0,2798.160400390625,1.0,279.15631103515625,282.9976806640625,296.574951171875,300.4331359863281,293.1499938964844,293.1499938964844,279.45001220703125,38330.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376599788665771,1.0,0.0,0.0,3.706644773483277,3.706669807434082,9.167591201730828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.4873046875,0.0,1614.8167724609375,1895.4371337890625,0.0,3751.146240234375,0.9196207523345948,1.0,0.0,3.0,1.0,0.0
18185280,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8481912612915039,0.4203874766826629,0.3812137544155121,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9124211072921752,0.5238313674926758,0.4977504909038543,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8594614267349243,0.4383243322372436,0.3087924122810364,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8225140571594238,0.380896657705307,0.3639598190784454,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7080286741256714,0.2384885400533676,1.0915744304656982,284.8958740234375,284.95001220703125,301.9700622558594,293.54541015625,298.89849853515625,297.2504577636719,284.89813232421875,1.0,0.6088775396347046,0.4646091759204864,0.4646091759204864,1.0,1.0,-3.174004316329956,1.1068819761276243,2.067122459411621,0.392654150724411,0.88742595911026,0.88742595911026,0.0,180.52598571777344,206.0,59612.421875,0.0,2798.160400390625,1.0,279.15631103515625,282.9976806640625,296.574951171875,300.4331359863281,293.1499938964844,293.1499938964844,279.45001220703125,38330.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376599788665771,1.0,0.0,0.0,3.706644773483277,3.706669807434082,9.167591201730828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.4873046875,0.0,1614.8167724609375,1895.4371337890625,0.0,3751.146240234375,0.9196207523345948,1.0,0.0,3.0,1.0,0.0
18185340,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8364507555961609,0.4205255508422851,0.3813969790935516,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8999371528625488,0.5268615484237671,0.50070720911026,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8476681709289551,0.4390712380409241,0.309396743774414,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8118982315063477,0.3820570707321167,0.3652442395687103,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6972487568855286,0.2384669482707977,1.0927399396896362,285.02166748046875,284.95001220703125,302.0355834960937,293.5735168457031,298.917236328125,297.2518615722656,285.02032470703125,1.0,0.6156562566757202,0.4629867076873779,0.4629867076873779,1.0,1.0,-3.1814467906951904,1.1060816049575806,2.0753650665283203,0.3901973962783813,1.0,1.0,0.0,191.5117034912109,194.0,59039.19921875,0.0,2872.99755859375,1.0,279.4436340332031,283.1340637207031,296.54986572265625,300.3050842285156,293.1499938964844,293.1499938964844,279.1499938964844,33118.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291865229606628,1.0,0.0,0.0,3.825616121292114,3.825641393661499,9.765535651240498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.8271484375,0.0,1714.8685302734375,1895.4371337890625,0.0,3673.682373046875,0.9426720142364502,1.0,0.0,3.0,1.0,0.0
18185400,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8364507555961609,0.4205255508422851,0.3813969790935516,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8999371528625488,0.5268615484237671,0.50070720911026,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8476681709289551,0.4390712380409241,0.309396743774414,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8118982315063477,0.3820570707321167,0.3652442395687103,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6972487568855286,0.2384669482707977,1.0927399396896362,285.02166748046875,284.95001220703125,302.0355834960937,293.5735168457031,298.917236328125,297.2518615722656,285.02032470703125,1.0,0.6156562566757202,0.4629867076873779,0.4629867076873779,1.0,1.0,-3.1814467906951904,1.1060816049575806,2.0753650665283203,0.3901973962783813,1.0,1.0,0.0,191.5117034912109,194.0,59039.19921875,0.0,2872.99755859375,1.0,279.4436340332031,283.1340637207031,296.54986572265625,300.3050842285156,293.1499938964844,293.1499938964844,279.1499938964844,33118.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291865229606628,1.0,0.0,0.0,3.825616121292114,3.825641393661499,9.765535651240498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.8271484375,0.0,1714.8685302734375,1895.4371337890625,0.0,3673.682373046875,0.9426720142364502,1.0,0.0,3.0,1.0,0.0
18185460,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8350515961647034,0.4195134937763214,0.3808644413948059,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.900140106678009,0.528989315032959,0.5030226111412048,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8467210531234741,0.438931405544281,0.309540331363678,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8113806247711182,0.3825612068176269,0.3659746646881103,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6960511803627014,0.2380591928958892,1.0917785167694092,284.8919372558594,284.95001220703125,302.0985412597656,293.60040283203125,298.9300842285156,297.245361328125,284.89373779296875,1.0,0.6160500645637512,0.4615809619426727,0.4615809619426727,1.0,1.0,-3.183499574661255,1.1036125421524048,2.0798869132995605,0.3875148296356201,0.891530454158783,0.891530454158783,0.0,192.60614013671875,182.0,59917.46484375,0.0,2883.18505859375,1.0,279.156982421875,282.9862365722656,296.6265563964844,300.50701904296875,293.1499938964844,293.1499938964844,279.45001220703125,38460.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938388168811798,1.0,0.0,0.0,3.737581491470337,3.737607002258301,9.32126056341076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.2275390625,0.0,1651.6591796875,1895.4371337890625,0.0,3757.778564453125,0.9266209602355956,1.0,0.0,3.0,1.0,0.0
18185520,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8350515961647034,0.4195134937763214,0.3808644413948059,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.900140106678009,0.528989315032959,0.5030226111412048,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8467210531234741,0.438931405544281,0.309540331363678,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8113806247711182,0.3825612068176269,0.3659746646881103,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6960511803627014,0.2380591928958892,1.0917785167694092,284.8919372558594,284.95001220703125,302.0985412597656,293.60040283203125,298.9300842285156,297.245361328125,284.89373779296875,1.0,0.6160500645637512,0.4615809619426727,0.4615809619426727,1.0,1.0,-3.183499574661255,1.1036125421524048,2.0798869132995605,0.3875148296356201,0.891530454158783,0.891530454158783,0.0,192.60614013671875,182.0,59917.46484375,0.0,2883.18505859375,1.0,279.156982421875,282.9862365722656,296.6265563964844,300.50701904296875,293.1499938964844,293.1499938964844,279.45001220703125,38460.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938388168811798,1.0,0.0,0.0,3.737581491470337,3.737607002258301,9.32126056341076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.2275390625,0.0,1651.6591796875,1895.4371337890625,0.0,3757.778564453125,0.9266209602355956,1.0,0.0,3.0,1.0,0.0
18185580,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8404834270477295,0.4197307527065277,0.3805010914802551,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9085391163825988,0.5321324467658997,0.5054444074630737,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8528201580047607,0.4397993683815002,0.309749037027359,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8175398111343384,0.3838192820549011,0.3666994273662567,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7010903358459473,0.2381573915481567,1.0903719663619995,285.0185241699219,284.95001220703125,302.15869140625,293.6258850097656,298.9482727050781,297.2486267089844,285.0172119140625,1.0,0.61322021484375,0.4601752161979675,0.4601752161979675,1.0,1.0,-3.185397148132324,1.10110342502594,2.084293842315674,0.3845438659191131,1.0,1.0,0.0,187.33534240722656,170.0,59213.19921875,0.0,2858.4853515625,1.0,279.4438171386719,283.1260070800781,296.5994567871094,300.3686828613281,293.1499938964844,293.1499938964844,279.1499938964844,33378.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293895959854126,1.0,0.0,0.0,3.845247507095337,3.845273017883301,9.86601662589237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.8740234375,0.0,1740.7662353515625,1895.4371337890625,0.0,3675.544921875,0.9472774863243104,1.0,0.0,3.0,1.0,0.0
18185640,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8404834270477295,0.4197307527065277,0.3805010914802551,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9085391163825988,0.5321324467658997,0.5054444074630737,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8528201580047607,0.4397993683815002,0.309749037027359,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8175398111343384,0.3838192820549011,0.3666994273662567,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7010903358459473,0.2381573915481567,1.0903719663619995,285.0185241699219,284.95001220703125,302.15869140625,293.6258850097656,298.9482727050781,297.2486267089844,285.0172119140625,1.0,0.61322021484375,0.4601752161979675,0.4601752161979675,1.0,1.0,-3.185397148132324,1.10110342502594,2.084293842315674,0.3845438659191131,1.0,1.0,0.0,187.33534240722656,170.0,59213.19921875,0.0,2858.4853515625,1.0,279.4438171386719,283.1260070800781,296.5994567871094,300.3686828613281,293.1499938964844,293.1499938964844,279.1499938964844,33378.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293895959854126,1.0,0.0,0.0,3.845247507095337,3.845273017883301,9.86601662589237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.8740234375,0.0,1740.7662353515625,1895.4371337890625,0.0,3675.544921875,0.9472774863243104,1.0,0.0,3.0,1.0,0.0
18185700,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.844855010509491,0.419411689043045,0.3803642690181732,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9150838851928712,0.5333647131919861,0.5066958069801331,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8576210141181946,0.4399189352989197,0.3098987936973572,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8221315741539001,0.3842267096042633,0.3671079576015472,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7051373720169067,0.2381016165018081,1.0898960828781128,284.8777770996094,284.95001220703125,302.1876220703125,293.63800048828125,298.9550170898437,297.2474060058594,284.873291015625,1.0,0.611154317855835,0.4594723284244537,0.4594723284244537,1.0,1.0,-3.186842918395996,1.1000244617462158,2.0868184566497803,0.3832461237907409,0.9086263179779052,0.9086263179779052,0.0,183.41763305664065,170.0,60277.88671875,0.0,2840.1630859375,1.0,279.1934509277344,282.9645690917969,296.6703796386719,300.60888671875,293.1499938964844,293.1499938964844,279.1499938964844,36767.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357581734657288,1.0,0.0,0.0,3.829496145248413,3.829521894454956,9.78535354079213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.0400390625,0.0,1748.2130126953125,1895.4371337890625,0.0,3733.80517578125,0.9442244172096252,1.0,0.0,3.0,1.0,0.0
18185760,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8491250276565552,0.4188320934772491,0.3797377347946167,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9218152761459352,0.5343813300132751,0.507526159286499,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8624070286750793,0.4398106038570404,0.3097385466098785,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8266631364822388,0.3844570517539978,0.3672018349170685,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7091324329376221,0.2379198223352432,1.0884721279144287,284.8890686035156,284.95001220703125,302.2157287597656,293.6496887207031,298.9601135253906,297.2439880371094,284.8912658691406,1.0,0.6086255311965942,0.4588451087474823,0.4588451087474823,1.0,1.0,-3.185299634933472,1.097949743270874,2.0873498916625977,0.3815889060497284,0.8920140862464905,0.8920140862464905,0.0,179.35208129882812,158.0,60032.04296875,0.0,2814.904052734375,1.0,279.1563720703125,282.97979736328125,296.6737670898437,300.5634155273437,293.1499938964844,293.1499938964844,279.45001220703125,38676.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380635619163512,1.0,0.0,0.0,3.7499635219573975,3.7499887943267822,9.383121550854412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.80859375,0.0,1667.8240966796875,1895.4371337890625,0.0,3754.82275390625,0.9295494556427002,1.0,0.0,3.0,1.0,0.0
18185820,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8619566559791565,0.4191228151321411,0.3792623281478882,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9405180215835572,0.5376248359680176,0.5098510384559631,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8763154745101929,0.4407985210418701,0.309891790151596,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8393892645835876,0.3858285248279571,0.3678445219993591,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7198811769485474,0.2381680458784103,1.086851954460144,285.01861572265625,284.95001220703125,302.2693176269531,293.67156982421875,298.9771423339844,297.2485656738281,285.01739501953125,1.0,0.6030462980270386,0.4575906097888946,0.4575906097888946,1.0,1.0,-3.1865227222442627,1.09550142288208,2.0910212993621826,0.3787929117679596,1.0,1.0,0.0,169.2098846435547,146.0,59297.56640625,0.0,2762.28466796875,1.0,279.44390869140625,283.12255859375,296.6439208984375,300.4199523925781,293.1499938964844,293.1499938964844,279.1499938964844,33490.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287932515144348,1.0,0.0,0.0,3.8542072772979736,3.8542327880859375,9.912048426485851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.5732421875,0.0,1752.6204833984375,1895.4371337890625,0.0,3670.0751953125,0.949367880821228,1.0,0.0,3.0,1.0,0.0
18185880,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8619566559791565,0.4191228151321411,0.3792623281478882,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9405180215835572,0.5376248359680176,0.5098510384559631,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8763154745101929,0.4407985210418701,0.309891790151596,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8393892645835876,0.3858285248279571,0.3678445219993591,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7198811769485474,0.2381680458784103,1.086851954460144,285.01861572265625,284.95001220703125,302.2693176269531,293.67156982421875,298.9771423339844,297.2485656738281,285.01739501953125,1.0,0.6030462980270386,0.4575906097888946,0.4575906097888946,1.0,1.0,-3.1865227222442627,1.09550142288208,2.0910212993621826,0.3787929117679596,1.0,1.0,0.0,169.2098846435547,146.0,59297.56640625,0.0,2762.28466796875,1.0,279.44390869140625,283.12255859375,296.6439208984375,300.4199523925781,293.1499938964844,293.1499938964844,279.1499938964844,33490.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287932515144348,1.0,0.0,0.0,3.8542072772979736,3.8542327880859375,9.912048426485851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.5732421875,0.0,1752.6204833984375,1895.4371337890625,0.0,3670.0751953125,0.949367880821228,1.0,0.0,3.0,1.0,0.0
18185940,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.877212405204773,0.4182631373405456,0.3784387111663818,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9608819484710692,0.5399286150932312,0.511888325214386,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8927515149116516,0.4408905208110809,0.3098655343055725,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8545055985450745,0.3865439593791961,0.3683229684829712,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7317732572555542,0.2380484044551849,1.0850203037261963,284.889892578125,284.95001220703125,302.3192443847656,293.6913452148437,298.98712158203125,297.2447509765625,284.8917541503906,1.0,0.5969444513320923,0.456336110830307,0.456336110830307,1.0,1.0,-3.186332941055298,1.0924760103225708,2.093856811523437,0.3759549856185913,0.8938761949539185,0.8938761949539185,0.0,158.58935546875,134.0,60112.1171875,0.0,2704.16552734375,1.0,279.15679931640625,282.976806640625,296.714599609375,300.610595703125,293.1499938964844,293.1499938964844,279.45001220703125,38664.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373968243598938,1.0,0.0,0.0,3.75864315032959,3.7586686611175537,9.426608471585496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.9521484375,0.0,1677.961181640625,1895.4371337890625,0.0,3748.748046875,0.9314723014831544,1.0,0.0,3.0,1.0,0.0
18186000,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.877212405204773,0.4182631373405456,0.3784387111663818,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9608819484710692,0.5399286150932312,0.511888325214386,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8927515149116516,0.4408905208110809,0.3098655343055725,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8545055985450745,0.3865439593791961,0.3683229684829712,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7317732572555542,0.2380484044551849,1.0850203037261963,284.889892578125,284.95001220703125,302.3192443847656,293.6913452148437,298.98712158203125,297.2447509765625,284.8917541503906,1.0,0.5969444513320923,0.456336110830307,0.456336110830307,1.0,1.0,-3.186332941055298,1.0924760103225708,2.093856811523437,0.3759549856185913,0.8938761949539185,0.8938761949539185,0.0,158.58935546875,134.0,60112.1171875,0.0,2704.16552734375,1.0,279.15679931640625,282.976806640625,296.714599609375,300.610595703125,293.1499938964844,293.1499938964844,279.45001220703125,38664.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373968243598938,1.0,0.0,0.0,3.75864315032959,3.7586686611175537,9.426608471585496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.9521484375,0.0,1677.961181640625,1895.4371337890625,0.0,3748.748046875,0.9314723014831544,1.0,0.0,3.0,1.0,0.0
18186060,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.897264301776886,0.4185713827610016,0.3779337704181671,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9831365942955016,0.5432116389274597,0.5141996145248413,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9144921898841858,0.4419360160827636,0.31002277135849,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8743600249290466,0.3879716098308563,0.3689684271812439,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.747012734413147,0.2383855283260345,1.0835647583007812,285.01953125,284.95001220703125,302.3651428222656,293.7087097167969,299.0018310546875,297.2497253417969,285.01837158203125,1.0,0.5905219316482544,0.455155611038208,0.455155611038208,1.0,1.0,-3.1877100467681885,1.0902312994003296,2.0974788665771484,0.3732978403568268,1.0,1.0,0.0,147.00970458984375,122.0,59355.72265625,0.0,2643.973388671875,1.0,279.4439392089844,283.1203308105469,296.68145751953125,300.4630126953125,293.1499938964844,293.1499938964844,279.1499938964844,33569.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282333850860596,1.0,0.0,0.0,3.860255002975464,3.860280752182007,9.943179293259163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.142578125,0.0,1760.6734619140625,1895.4371337890625,0.0,3664.937744140625,0.9507505297660828,1.0,0.0,3.0,1.0,0.0
18186120,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.897264301776886,0.4185713827610016,0.3779337704181671,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9831365942955016,0.5432116389274597,0.5141996145248413,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9144921898841858,0.4419360160827636,0.31002277135849,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8743600249290466,0.3879716098308563,0.3689684271812439,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.747012734413147,0.2383855283260345,1.0835647583007812,285.01953125,284.95001220703125,302.3651428222656,293.7087097167969,299.0018310546875,297.2497253417969,285.01837158203125,1.0,0.5905219316482544,0.455155611038208,0.455155611038208,1.0,1.0,-3.1877100467681885,1.0902312994003296,2.0974788665771484,0.3732978403568268,1.0,1.0,0.0,147.00970458984375,122.0,59355.72265625,0.0,2643.973388671875,1.0,279.4439392089844,283.1203308105469,296.68145751953125,300.4630126953125,293.1499938964844,293.1499938964844,279.1499938964844,33569.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282333850860596,1.0,0.0,0.0,3.860255002975464,3.860280752182007,9.943179293259163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.142578125,0.0,1760.6734619140625,1895.4371337890625,0.0,3664.937744140625,0.9507505297660828,1.0,0.0,3.0,1.0,0.0
18186180,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9186149835586548,0.4176976382732391,0.3771344125270843,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9990000128746032,0.5456249117851257,0.513214647769928,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9385784268379213,0.4420447647571563,0.3100384175777435,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8950662612915039,0.3887013494968414,0.3695011436939239,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.763140857219696,0.2383149415254593,1.0821393728256226,284.887939453125,284.95001220703125,302.40673828125,293.7234802246094,299.0088195800781,297.2462158203125,284.8887939453125,1.0,0.5836290717124939,0.4539750814437866,0.4539750814437866,1.0,1.0,-3.181579828262329,1.08501398563385,2.096565961837769,0.3703265786170959,0.8939976096153259,0.8939976096153259,0.0,136.6781768798828,110.0,60112.39453125,0.0,2578.082275390625,1.0,279.1567687988281,282.9716186523437,296.74737548828125,300.6483764648437,293.1499938964844,293.1499938964844,279.45001220703125,38687.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369537234306335,1.0,0.0,0.0,3.765206098556519,3.7652316093444815,9.459556622459786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.3583984375,0.0,1685.900390625,1895.4371337890625,0.0,3744.709716796875,0.9329039454460144,1.0,0.0,3.0,1.0,0.0
18186240,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9186149835586548,0.4176976382732391,0.3771344125270843,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9990000128746032,0.5456249117851257,0.513214647769928,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9385784268379213,0.4420447647571563,0.3100384175777435,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8950662612915039,0.3887013494968414,0.3695011436939239,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.763140857219696,0.2383149415254593,1.0821393728256226,284.887939453125,284.95001220703125,302.40673828125,293.7234802246094,299.0088195800781,297.2462158203125,284.8887939453125,1.0,0.5836290717124939,0.4539750814437866,0.4539750814437866,1.0,1.0,-3.181579828262329,1.08501398563385,2.096565961837769,0.3703265786170959,0.8939976096153259,0.8939976096153259,0.0,136.6781768798828,110.0,60112.39453125,0.0,2578.082275390625,1.0,279.1567687988281,282.9716186523437,296.74737548828125,300.6483764648437,293.1499938964844,293.1499938964844,279.45001220703125,38687.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369537234306335,1.0,0.0,0.0,3.765206098556519,3.7652316093444815,9.459556622459786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.3583984375,0.0,1685.900390625,1895.4371337890625,0.0,3744.709716796875,0.9329039454460144,1.0,0.0,3.0,1.0,0.0
18186300,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9273083209991456,0.4176415205001831,0.3766875565052032,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9990000128746032,0.548141598701477,0.5004016160964966,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9476284980773926,0.4423879384994507,0.310007244348526,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9031166434288024,0.3892659246921539,0.3697269856929779,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7694438099861145,0.2383797913789749,1.0812852382659912,285.0091247558594,284.95001220703125,302.42584228515625,293.72979736328125,299.0155944824219,297.2514343261719,285.0113830566406,1.0,0.579372763633728,0.4533848166465759,0.4533848166465759,1.0,1.0,-3.1678149700164795,1.0783560276031494,2.08945894241333,0.3663520216941833,0.9740291833877563,0.9740291833877563,0.0,132.58770751953125,110.0,59005.9765625,0.0,2526.599853515625,1.0,279.4043273925781,283.1135559082031,296.6949768066406,300.42803955078125,293.1499938964844,293.1499938964844,279.45001220703125,34817.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303540587425232,1.0,0.0,0.0,3.794790506362915,3.7948157787323,9.608794471205329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.8828125,0.0,1691.103759765625,1895.4371337890625,0.0,3684.38623046875,0.938453733921051,1.0,0.0,3.0,1.0,0.0
18186360,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9374038577079772,0.4177802205085754,0.376649260520935,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.5519405007362366,0.4865865409374237,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.957589864730835,0.4429128170013428,0.3102412521839142,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.912768006324768,0.3899728655815124,0.3702205717563629,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7767519950866699,0.2385665774345398,1.0812782049179075,284.9967956542969,284.95001220703125,302.4437561035156,293.7353820800781,299.0267944335937,297.2637634277344,284.9945678710937,1.0,0.574695885181427,0.4528916776180267,0.4528916776180267,1.0,1.0,-3.1520256996154785,1.0711050033569336,2.080920696258545,0.3626392483711242,0.9845429062843324,0.9845429062843324,0.0,128.28726196289062,113.0,58888.4453125,0.0,2472.897705078125,1.0,279.44390869140625,283.1044006347656,296.7040405273437,300.4689025878906,293.1499938964844,293.1499938964844,279.1499938964844,34062.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271385073661804,1.0,0.0,0.0,3.8474957942962646,3.847521305084229,9.87755811365787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.427734375,0.0,1748.9107666015625,1895.4371337890625,0.0,3654.88525390625,0.9481928944587708,1.0,0.0,3.0,1.0,0.0
18186420,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9481507539749146,0.41677126288414,0.3758988380432129,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.5599265098571777,0.471227079629898,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9682427048683168,0.4429092407226562,0.310319036245346,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.924704134464264,0.3906028270721435,0.3708568513393402,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7851901054382324,0.2385177910327911,1.0808498859405518,284.88134765625,284.95001220703125,302.4759216308594,293.74420166015625,299.04736328125,297.28631591796875,284.8838806152344,1.0,0.5697173476219177,0.4519053697586059,0.4519053697586059,1.0,1.0,-3.1329808235168457,1.0614827871322632,2.071497917175293,0.3570014238357544,0.8708591461181641,0.8708591461181641,0.0,123.55337524414062,131.0,59200.0,0.0,2411.236328125,1.0,279.15643310546875,282.9804992675781,296.7569885253906,300.6050109863281,293.1499938964844,293.1499938964844,279.45001220703125,39848.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933552086353302,1.0,0.0,0.0,3.6967480182647705,3.6967732906341553,9.118701314037024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.853515625,0.0,1614.965087890625,1895.4371337890625,0.0,3713.65625,0.9187776446342468,1.0,0.0,3.0,1.0,0.0
18186480,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9481507539749146,0.41677126288414,0.3758988380432129,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.5599265098571777,0.471227079629898,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9682427048683168,0.4429092407226562,0.310319036245346,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.924704134464264,0.3906028270721435,0.3708568513393402,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7851901054382324,0.2385177910327911,1.0808498859405518,284.88134765625,284.95001220703125,302.4759216308594,293.74420166015625,299.04736328125,297.28631591796875,284.8838806152344,1.0,0.5697173476219177,0.4519053697586059,0.4519053697586059,1.0,1.0,-3.1329808235168457,1.0614827871322632,2.071497917175293,0.3570014238357544,0.8708591461181641,0.8708591461181641,0.0,123.55337524414062,131.0,59200.0,0.0,2411.236328125,1.0,279.15643310546875,282.9804992675781,296.7569885253906,300.6050109863281,293.1499938964844,293.1499938964844,279.45001220703125,39848.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933552086353302,1.0,0.0,0.0,3.6967480182647705,3.6967732906341553,9.118701314037024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.853515625,0.0,1614.965087890625,1895.4371337890625,0.0,3713.65625,0.9187776446342468,1.0,0.0,3.0,1.0,0.0
18186540,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.944220781326294,0.4170629978179931,0.3758598864078522,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9990000128746032,0.567380428314209,0.4764317870140075,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9652711749076844,0.4439837038516998,0.3108671009540558,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9218909740447998,0.3920558393001556,0.372026115655899,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7826733589172363,0.239035815000534,1.0825780630111694,285.017822265625,284.95001220703125,302.5028991699219,293.7496643066406,299.0685729980469,297.30914306640625,285.01715087890625,1.0,0.5727428793907166,0.4509190917015075,0.4509190917015075,1.0,1.0,-3.1432912349700928,1.0631605386734009,2.080130815505981,0.3558246195316314,0.9846127033233644,0.9846127033233644,0.0,125.26680755615234,149.0,58603.35546875,0.0,2440.0380859375,1.0,279.4435119628906,283.1271057128906,296.71600341796875,300.44830322265625,293.1499938964844,293.1499938964844,279.1499938964844,33493.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228855967521667,1.0,0.0,0.0,3.803400993347168,3.8034262657165527,9.652449080022052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.0166015625,0.0,1691.083251953125,1895.4371337890625,0.0,3615.764404296875,0.9379411935806274,1.0,0.0,3.0,1.0,0.0
18186600,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.944220781326294,0.4170629978179931,0.3758598864078522,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9990000128746032,0.567380428314209,0.4764317870140075,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9652711749076844,0.4439837038516998,0.3108671009540558,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9218909740447998,0.3920558393001556,0.372026115655899,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7826733589172363,0.239035815000534,1.0825780630111694,285.017822265625,284.95001220703125,302.5028991699219,293.7496643066406,299.0685729980469,297.30914306640625,285.01715087890625,1.0,0.5727428793907166,0.4509190917015075,0.4509190917015075,1.0,1.0,-3.1432912349700928,1.0631605386734009,2.080130815505981,0.3558246195316314,0.9846127033233644,0.9846127033233644,0.0,125.26680755615234,149.0,58603.35546875,0.0,2440.0380859375,1.0,279.4435119628906,283.1271057128906,296.71600341796875,300.44830322265625,293.1499938964844,293.1499938964844,279.1499938964844,33493.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228855967521667,1.0,0.0,0.0,3.803400993347168,3.8034262657165527,9.652449080022052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.0166015625,0.0,1691.083251953125,1895.4371337890625,0.0,3615.764404296875,0.9379411935806274,1.0,0.0,3.0,1.0,0.0
18186660,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9279767870903016,0.4162180423736572,0.3756440877914428,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.5704532861709595,0.4980936646461487,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9507831931114196,0.4441507756710052,0.3113625943660736,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.907599925994873,0.3928309977054596,0.3732017874717712,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7714776396751404,0.2391184717416763,1.0847796201705933,284.9099426269531,284.95001220703125,302.5244140625,293.7515563964844,299.0710754394531,297.303466796875,284.9126892089844,1.0,0.5811554789543152,0.4501069784164428,0.4501069784164428,1.0,1.0,-3.173717498779297,1.0728882551193235,2.100829124450684,0.3585409224033355,0.8961057662963867,0.8961057662963867,0.0,132.16017150878906,152.0,59821.3984375,0.0,2535.89453125,1.0,279.15625,282.9935302734375,296.7801208496094,300.6512756347656,293.1499938964844,293.1499938964844,279.45001220703125,38055.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324318766593932,1.0,0.0,0.0,3.7234606742858887,3.7234857082366943,9.250960602003032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.240234375,0.0,1632.130615234375,1895.4371337890625,0.0,3703.41162109375,0.9233863353729248,1.0,0.0,3.0,1.0,0.0
