time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186720,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9279767870903016,0.4162180423736572,0.3756440877914428,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.5704532861709595,0.4980936646461487,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9507831931114196,0.4441507756710052,0.3113625943660736,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.907599925994873,0.3928309977054596,0.3732017874717712,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7714776396751404,0.2391184717416763,1.0847796201705933,284.9099426269531,284.95001220703125,302.5244140625,293.7515563964844,299.0710754394531,297.303466796875,284.9126892089844,1.0,0.5811554789543152,0.4501069784164428,0.4501069784164428,1.0,1.0,-3.173717498779297,1.0728882551193235,2.100829124450684,0.3585409224033355,0.8961057662963867,0.8961057662963867,0.0,132.16017150878906,152.0,59821.3984375,0.0,2535.89453125,1.0,279.15625,282.9935302734375,296.7801208496094,300.6512756347656,293.1499938964844,293.1499938964844,279.45001220703125,38055.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324318766593932,1.0,0.0,0.0,3.7234606742858887,3.7234857082366943,9.250960602003032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.240234375,0.0,1632.130615234375,1895.4371337890625,0.0,3703.41162109375,0.9233863353729248,1.0,0.0,3.0,1.0,0.0
18186780,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9154338240623474,0.4163998365402221,0.3756869435310364,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9990000128746032,0.5715585350990295,0.5159759521484375,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9389655590057372,0.4451459646224975,0.3119914829730987,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.897580087184906,0.3941972851753235,0.3744736313819885,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7628714442253113,0.2394438236951828,1.0866284370422363,285.04595947265625,284.95001220703125,302.5401611328125,293.7496337890625,299.0663452148437,297.2901916503906,285.045654296875,1.0,0.5878394842147827,0.4492948353290558,0.4492948353290558,1.0,1.0,-3.199791669845581,1.0808907747268677,2.118901014328003,0.3608215153217315,1.0,1.0,0.0,138.1043243408203,155.0,59418.33203125,0.0,2619.60205078125,1.0,279.44342041015625,283.1367492675781,296.7359619140625,300.5212097167969,293.1499938964844,293.1499938964844,279.1499938964844,33323.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926090657711029,1.0,0.0,0.0,3.84543251991272,3.845458030700684,9.866967047855724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.3701171875,0.0,1740.5611572265625,1895.4371337890625,0.0,3645.2568359375,0.9471794962882996,1.0,0.0,3.0,1.0,0.0
18186840,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9154338240623474,0.4163998365402221,0.3756869435310364,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9990000128746032,0.5715585350990295,0.5159759521484375,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9389655590057372,0.4451459646224975,0.3119914829730987,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.897580087184906,0.3941972851753235,0.3744736313819885,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7628714442253113,0.2394438236951828,1.0866284370422363,285.04595947265625,284.95001220703125,302.5401611328125,293.7496337890625,299.0663452148437,297.2901916503906,285.045654296875,1.0,0.5878394842147827,0.4492948353290558,0.4492948353290558,1.0,1.0,-3.199791669845581,1.0808907747268677,2.118901014328003,0.3608215153217315,1.0,1.0,0.0,138.1043243408203,155.0,59418.33203125,0.0,2619.60205078125,1.0,279.44342041015625,283.1367492675781,296.7359619140625,300.5212097167969,293.1499938964844,293.1499938964844,279.1499938964844,33323.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926090657711029,1.0,0.0,0.0,3.84543251991272,3.845458030700684,9.866967047855724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.3701171875,0.0,1740.5611572265625,1895.4371337890625,0.0,3645.2568359375,0.9471794962882996,1.0,0.0,3.0,1.0,0.0
18186900,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9104609489440918,0.4160261452198028,0.3757287859916687,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.5715648531913757,0.5235572457313538,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9340956807136536,0.4452823996543884,0.3123369514942169,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.893636167049408,0.3946056663990021,0.3751364946365356,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7594220042228699,0.2394262254238128,1.0875495672225952,284.9059753417969,284.95001220703125,302.5458068847656,293.7471618652344,299.0606689453125,297.27996826171875,284.900146484375,1.0,0.5908300280570984,0.4488887786865234,0.4488887786865234,1.0,1.0,-3.211282253265381,1.0842876434326172,2.126994609832764,0.3616832196712494,0.9351556897163392,0.9351556897163392,0.0,140.6964874267578,155.0,60710.66015625,0.0,2656.74951171875,1.0,279.1932678222656,282.9707946777344,296.7932434082031,300.76031494140625,293.1499938964844,293.1499938964844,279.1499938964844,35558.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338693022727966,1.0,0.0,0.0,3.8535854816436768,3.853611469268799,9.908850415740744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.4951171875,0.0,1768.1944580078125,1895.4371337890625,0.0,3716.5556640625,0.9492872357368468,1.0,0.0,3.0,1.0,0.0
18186960,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9050516486167908,0.4153118729591369,0.3752560019493103,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.5711131691932678,0.5315605998039246,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9286059141159058,0.4451013803482055,0.3123410642147064,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.889244794845581,0.3947587609291076,0.3754420876502991,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7556136846542358,0.2392143011093139,1.0873225927352903,284.9022216796875,284.95001220703125,302.54986572265625,293.7436828613281,299.05059814453125,297.2665405273437,284.9041442871094,1.0,0.5935301184654236,0.4480307400226593,0.4480307400226593,1.0,1.0,-3.220440149307251,1.0857590436935425,2.134680986404419,0.3611373603343963,0.9150214791297911,0.9150214791297911,0.0,143.34219360351562,158.0,60649.94140625,0.0,2689.72802734375,1.0,279.1559753417969,282.9700012207031,296.7840576171875,300.7165832519531,293.1499938964844,293.1499938964844,278.8500061035156,37596.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379318356513976,1.0,0.0,0.0,3.798549175262451,3.798574924468994,9.627838153392076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.3994140625,0.0,1717.2320556640625,1895.4371337890625,0.0,3753.622802734375,0.9395563006401062,1.0,0.0,3.0,1.0,0.0
18187020,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8931049704551697,0.413954496383667,0.3741813898086548,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9953399300575256,0.570048451423645,0.54029381275177,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9157014489173888,0.4447166919708252,0.312206894159317,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8788146376609802,0.3950002193450928,0.3758736848831177,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7467017769813538,0.2386640161275863,1.0859898328781128,284.8819885253906,284.95001220703125,302.5532531738281,293.7333984375,299.0286560058594,297.2412109375,284.8838195800781,1.0,0.5978856682777405,0.4463146030902862,0.4463146030902862,1.0,1.0,-3.2285759449005127,1.0846450328826904,2.1439309120178223,0.3583712577819824,0.8386104106903076,0.8386104106903076,0.0,149.28726196289062,161.0,60773.5625,0.0,2738.85302734375,1.0,278.8575744628906,282.9272766113281,296.7594299316406,300.7229919433594,293.1499938964844,293.1499938964844,279.1499938964844,40962.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459856748580932,1.0,0.0,0.0,3.566908836364746,3.566932916641236,8.489406013723055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.716796875,0.0,1478.96142578125,1895.4371337890625,0.0,3826.726806640625,0.8912899494171143,1.0,0.0,3.0,1.0,0.0
18187080,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8931049704551697,0.413954496383667,0.3741813898086548,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9953399300575256,0.570048451423645,0.54029381275177,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9157014489173888,0.4447166919708252,0.312206894159317,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8788146376609802,0.3950002193450928,0.3758736848831177,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7467017769813538,0.2386640161275863,1.0859898328781128,284.8819885253906,284.95001220703125,302.5532531738281,293.7333984375,299.0286560058594,297.2412109375,284.8838195800781,1.0,0.5978856682777405,0.4463146030902862,0.4463146030902862,1.0,1.0,-3.2285759449005127,1.0846450328826904,2.1439309120178223,0.3583712577819824,0.8386104106903076,0.8386104106903076,0.0,149.28726196289062,161.0,60773.5625,0.0,2738.85302734375,1.0,278.8575744628906,282.9272766113281,296.7594299316406,300.7229919433594,293.1499938964844,293.1499938964844,279.1499938964844,40962.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459856748580932,1.0,0.0,0.0,3.566908836364746,3.566932916641236,8.489406013723055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.716796875,0.0,1478.96142578125,1895.4371337890625,0.0,3826.726806640625,0.8912899494171143,1.0,0.0,3.0,1.0,0.0
18187140,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8845059275627136,0.4140217304229736,0.3741604089736938,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9886555075645448,0.571831464767456,0.5415104031562805,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.906740665435791,0.4455757141113281,0.3127495050430298,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8713319301605225,0.3961770236492157,0.3769637942314148,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7402001619338989,0.2387216389179229,1.0864092111587524,284.9952087402344,284.95001220703125,302.54998779296875,293.7185974121094,299.01885986328125,297.2380065917969,284.9947814941406,1.0,0.6011066436767578,0.4445984661579132,0.4445984661579132,1.0,1.0,-3.232320785522461,1.0818525552749634,2.150468111038208,0.3546217978000641,0.92934912443161,0.92934912443161,0.0,154.14395141601562,164.0,59994.58984375,0.0,2773.4580078125,1.0,279.1417236328125,283.057373046875,296.6893920898437,300.5223083496094,293.1499938964844,293.1499938964844,278.8500061035156,34143.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360058307647704,1.0,0.0,0.0,3.6621601581573486,3.662184000015259,8.948865115598892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.876953125,0.0,1532.7991943359375,1895.4371337890625,0.0,3736.064697265625,0.9067989587783812,1.0,0.0,3.0,1.0,0.0
18187200,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8845059275627136,0.4140217304229736,0.3741604089736938,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9886555075645448,0.571831464767456,0.5415104031562805,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.906740665435791,0.4455757141113281,0.3127495050430298,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8713319301605225,0.3961770236492157,0.3769637942314148,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7402001619338989,0.2387216389179229,1.0864092111587524,284.9952087402344,284.95001220703125,302.54998779296875,293.7185974121094,299.01885986328125,297.2380065917969,284.9947814941406,1.0,0.6011066436767578,0.4445984661579132,0.4445984661579132,1.0,1.0,-3.232320785522461,1.0818525552749634,2.150468111038208,0.3546217978000641,0.92934912443161,0.92934912443161,0.0,154.14395141601562,164.0,59994.58984375,0.0,2773.4580078125,1.0,279.1417236328125,283.057373046875,296.6893920898437,300.5223083496094,293.1499938964844,293.1499938964844,278.8500061035156,34143.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360058307647704,1.0,0.0,0.0,3.6621601581573486,3.662184000015259,8.948865115598892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.876953125,0.0,1532.7991943359375,1895.4371337890625,0.0,3736.064697265625,0.9067989587783812,1.0,0.0,3.0,1.0,0.0
18187260,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8716150522232056,0.4109782576560974,0.3723238110542297,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9779902696609496,0.5712867975234985,0.5418197512626648,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.894014835357666,0.4434791803359985,0.3119708001613617,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8597753643989563,0.3945198655128479,0.3763018548488617,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7299067974090576,0.2361230701208114,1.0789225101470947,284.900634765625,284.95001220703125,302.5427551269531,293.7015991210937,298.9920959472656,297.2105407714844,284.9017028808594,1.0,0.6028940081596375,0.4433647692203522,0.4433647692203522,1.0,1.0,-3.2197773456573486,1.0740123987197876,2.1457648277282715,0.3498646914958954,0.8388713002204895,0.8388713002204895,0.0,160.4706573486328,167.0,60130.12109375,0.0,2782.544677734375,1.0,278.8578186035156,282.95086669921875,296.7177734375,300.63507080078125,293.1499938964844,293.1499938964844,279.1499938964844,39566.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431394934654236,1.0,0.0,0.0,3.51008939743042,3.510112762451172,8.221094276450458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.7509765625,0.0,1408.66943359375,1895.4371337890625,0.0,3800.952392578125,0.8773283958435059,1.0,0.0,3.0,1.0,0.0
18187320,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8716150522232056,0.4109782576560974,0.3723238110542297,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9779902696609496,0.5712867975234985,0.5418197512626648,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.894014835357666,0.4434791803359985,0.3119708001613617,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8597753643989563,0.3945198655128479,0.3763018548488617,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7299067974090576,0.2361230701208114,1.0789225101470947,284.900634765625,284.95001220703125,302.5427551269531,293.7015991210937,298.9920959472656,297.2105407714844,284.9017028808594,1.0,0.6028940081596375,0.4433647692203522,0.4433647692203522,1.0,1.0,-3.2197773456573486,1.0740123987197876,2.1457648277282715,0.3498646914958954,0.8388713002204895,0.8388713002204895,0.0,160.4706573486328,167.0,60130.12109375,0.0,2782.544677734375,1.0,278.8578186035156,282.95086669921875,296.7177734375,300.63507080078125,293.1499938964844,293.1499938964844,279.1499938964844,39566.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431394934654236,1.0,0.0,0.0,3.51008939743042,3.510112762451172,8.221094276450458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.7509765625,0.0,1408.66943359375,1895.4371337890625,0.0,3800.952392578125,0.8773283958435059,1.0,0.0,3.0,1.0,0.0
18187380,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8640012145042419,0.4099448621273041,0.3711594045162201,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.971583902835846,0.5727453231811523,0.5429356098175049,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8865994215011597,0.4431911706924438,0.3116016089916229,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8530885577201843,0.394390195608139,0.3760077655315399,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.723333477973938,0.2347770184278488,1.0723021030426023,284.9898376464844,284.95001220703125,302.53436279296875,293.6848449707031,298.9791259765625,297.2037658691406,284.9889221191406,1.0,0.604006826877594,0.4421310424804687,0.4421310424804687,1.0,1.0,-3.210945844650269,1.0676546096801758,2.1432909965515137,0.3452191650867462,0.9167128205299376,0.9167128205299376,0.0,164.4675750732422,170.0,59227.984375,0.0,2786.41015625,1.0,279.14129638671875,283.0618591308594,296.6531677246094,300.4405517578125,293.1499938964844,293.1499938964844,278.8500061035156,33983.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330652952194214,1.0,0.0,0.0,3.6112096309661865,3.61123275756836,8.70159112764668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.892578125,0.0,1475.5107421875,1895.4371337890625,0.0,3709.20556640625,0.8951220512390137,1.0,0.0,3.0,1.0,0.0
18187440,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8640012145042419,0.4099448621273041,0.3711594045162201,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.971583902835846,0.5727453231811523,0.5429356098175049,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8865994215011597,0.4431911706924438,0.3116016089916229,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8530885577201843,0.394390195608139,0.3760077655315399,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.723333477973938,0.2347770184278488,1.0723021030426023,284.9898376464844,284.95001220703125,302.53436279296875,293.6848449707031,298.9791259765625,297.2037658691406,284.9889221191406,1.0,0.604006826877594,0.4421310424804687,0.4421310424804687,1.0,1.0,-3.210945844650269,1.0676546096801758,2.1432909965515137,0.3452191650867462,0.9167128205299376,0.9167128205299376,0.0,164.4675750732422,170.0,59227.984375,0.0,2786.41015625,1.0,279.14129638671875,283.0618591308594,296.6531677246094,300.4405517578125,293.1499938964844,293.1499938964844,278.8500061035156,33983.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330652952194214,1.0,0.0,0.0,3.6112096309661865,3.61123275756836,8.70159112764668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.892578125,0.0,1475.5107421875,1895.4371337890625,0.0,3709.20556640625,0.8951220512390137,1.0,0.0,3.0,1.0,0.0
18187500,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.861211359500885,0.4091458618640899,0.3707265257835388,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9693105816841124,0.5732565522193909,0.5436789989471436,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.883954644203186,0.4428637027740478,0.3115578889846802,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.850752592086792,0.394234150648117,0.3760540187358856,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.720926821231842,0.234160915017128,1.0700939893722534,284.8686828613281,284.95001220703125,302.5297546386719,293.676513671875,298.9718322753906,297.19921875,284.8680114746094,1.0,0.6045978665351868,0.4415141940116882,0.4415141940116882,1.0,1.0,-3.2086706161499023,1.0652726888656616,2.143397808074951,0.343341201543808,0.8290978670120239,0.8290978670120239,0.0,166.05517578125,170.0,59839.64453125,0.0,2790.453857421875,1.0,278.8993530273437,282.9281311035156,296.7008361816406,300.635498046875,293.1499938964844,293.1499938964844,278.8500061035156,38964.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384914636611938,1.0,0.0,0.0,3.5516457557678223,3.5516693592071533,8.416907348873792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.130859375,0.0,1448.057861328125,1895.4371337890625,0.0,3758.71875,0.8829863667488098,1.0,0.0,3.0,1.0,0.0
18187560,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8579465746879578,0.4083174169063568,0.370002418756485,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9665274620056152,0.5737520456314087,0.5441597104072571,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8808503746986389,0.4425056874752044,0.3113305568695068,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8480443358421326,0.3940663933753967,0.3759306073188782,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7182140946388245,0.2335640788078308,1.0676032304763794,284.9061279296875,284.95001220703125,302.5248718261719,293.66827392578125,298.965087890625,297.194580078125,284.9071655273437,1.0,0.6050980091094971,0.4410954415798187,0.4410954415798187,1.0,1.0,-3.204960823059082,1.062812089920044,2.142148494720459,0.3416602909564972,0.8332688212394714,0.8332688212394714,0.0,167.80783081054688,173.0,59464.76953125,0.0,2792.45654296875,1.0,278.8585510253906,282.9639892578125,296.6824951171875,300.5532531738281,293.1499938964844,293.1499938964844,279.1499938964844,39241.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939696192741394,1.0,0.0,0.0,3.46127724647522,3.461300134658813,7.994035513547715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.7900390625,0.0,1356.1654052734375,1895.4371337890625,0.0,3769.681884765625,0.8663427233695984,1.0,0.0,3.0,1.0,0.0
18187620,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8539624214172363,0.4078233540058136,0.3694119453430176,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9634761214256288,0.5758159756660461,0.5459540486335754,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8771761655807495,0.442810446023941,0.3114422857761383,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.844881534576416,0.3945497870445251,0.3762921690940857,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7146674394607544,0.2329884767532348,1.0647510290145874,284.99346923828125,284.95001220703125,302.51434326171875,293.6518249511719,298.9587707519531,297.1956481933594,284.9925842285156,1.0,0.6063584089279175,0.4402579069137573,0.4402579069137573,1.0,1.0,-3.203538656234741,1.0602186918258667,2.143320083618164,0.3391639590263366,0.9126838445663452,0.9126838445663452,0.0,170.3169403076172,176.0,58776.5703125,0.0,2803.28466796875,1.0,279.1409606933594,283.0697937011719,296.62286376953125,300.3777770996094,293.1499938964844,293.1499938964844,278.8500061035156,33649.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930215060710907,1.0,0.0,0.0,3.57624888420105,3.576271772384644,8.533923505638086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.6123046875,0.0,1435.4239501953125,1895.4371337890625,0.0,3683.1123046875,0.8870421051979065,1.0,0.0,3.0,1.0,0.0
18187680,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8539624214172363,0.4078233540058136,0.3694119453430176,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9634761214256288,0.5758159756660461,0.5459540486335754,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8771761655807495,0.442810446023941,0.3114422857761383,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.844881534576416,0.3945497870445251,0.3762921690940857,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7146674394607544,0.2329884767532348,1.0647510290145874,284.99346923828125,284.95001220703125,302.51434326171875,293.6518249511719,298.9587707519531,297.1956481933594,284.9925842285156,1.0,0.6063584089279175,0.4402579069137573,0.4402579069137573,1.0,1.0,-3.203538656234741,1.0602186918258667,2.143320083618164,0.3391639590263366,0.9126838445663452,0.9126838445663452,0.0,170.3169403076172,176.0,58776.5703125,0.0,2803.28466796875,1.0,279.1409606933594,283.0697937011719,296.62286376953125,300.3777770996094,293.1499938964844,293.1499938964844,278.8500061035156,33649.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930215060710907,1.0,0.0,0.0,3.57624888420105,3.576271772384644,8.533923505638086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.6123046875,0.0,1435.4239501953125,1895.4371337890625,0.0,3683.1123046875,0.8870421051979065,1.0,0.0,3.0,1.0,0.0
18187740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8491816520690918,0.4063939750194549,0.3684640228748321,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9594464898109436,0.5770311951637268,0.5474177598953247,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.872722327709198,0.442360520362854,0.311362475156784,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8410742282867432,0.3944832384586334,0.3764986097812652,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.710548460483551,0.2321749925613403,1.0620779991149902,284.9091491699219,284.95001220703125,302.5028686523437,293.6355285644531,298.947509765625,297.18994140625,284.90948486328125,1.0,0.6077167987823486,0.4394204020500183,0.4394204020500183,1.0,1.0,-3.20110297203064,1.0572285652160645,2.143874406814575,0.3366648554801941,0.8314789533615112,0.8314789533615112,0.0,173.31292724609375,179.0,59145.36328125,0.0,2814.66943359375,1.0,278.8589782714844,282.9689025878906,296.65399169921875,300.5021667480469,293.1499938964844,293.1499938964844,279.1499938964844,38824.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377991557121276,1.0,0.0,0.0,3.439804792404175,3.439827442169189,7.895159797044471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.205078125,0.0,1331.5616455078125,1895.4371337890625,0.0,3752.414306640625,0.8611985445022583,1.0,0.0,3.0,1.0,0.0
18187800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8491816520690918,0.4063939750194549,0.3684640228748321,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9594464898109436,0.5770311951637268,0.5474177598953247,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.872722327709198,0.442360520362854,0.311362475156784,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8410742282867432,0.3944832384586334,0.3764986097812652,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.710548460483551,0.2321749925613403,1.0620779991149902,284.9091491699219,284.95001220703125,302.5028686523437,293.6355285644531,298.947509765625,297.18994140625,284.90948486328125,1.0,0.6077167987823486,0.4394204020500183,0.4394204020500183,1.0,1.0,-3.20110297203064,1.0572285652160645,2.143874406814575,0.3366648554801941,0.8314789533615112,0.8314789533615112,0.0,173.31292724609375,179.0,59145.36328125,0.0,2814.66943359375,1.0,278.8589782714844,282.9689025878906,296.65399169921875,300.5021667480469,293.1499938964844,293.1499938964844,279.1499938964844,38824.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377991557121276,1.0,0.0,0.0,3.439804792404175,3.439827442169189,7.895159797044471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.205078125,0.0,1331.5616455078125,1895.4371337890625,0.0,3752.414306640625,0.8611985445022583,1.0,0.0,3.0,1.0,0.0
18187860,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8455921411514282,0.4059526920318603,0.3679471015930176,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9565944075584412,0.5791359543800354,0.5492827892303467,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8694390058517456,0.4427518546581268,0.3115549981594085,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8382838368415833,0.3950575590133667,0.3769776225090027,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7072227597236633,0.231797307729721,1.0602996349334717,284.9935607910156,284.95001220703125,302.4904479980469,293.6192626953125,298.9411315917969,297.1923828125,284.9927062988281,1.0,0.6092096567153931,0.4384576082229614,0.4384576082229614,1.0,1.0,-3.201385498046875,1.054965853691101,2.1464197635650635,0.3341071009635925,0.9096293449401855,0.9096293449401855,0.0,175.85775756835938,182.0,58504.375,0.0,2829.17333984375,1.0,279.1407775878906,283.072021484375,296.5937805175781,300.3309631347656,293.1499938964844,293.1499938964844,278.8500061035156,33523.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290568232536316,1.0,0.0,0.0,3.5575575828552246,3.5575804710388184,8.444952186437149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.7119140625,0.0,1414.670654296875,1895.4371337890625,0.0,3672.492919921875,0.8827401399612427,1.0,0.0,3.0,1.0,0.0
18187920,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8455921411514282,0.4059526920318603,0.3679471015930176,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9565944075584412,0.5791359543800354,0.5492827892303467,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8694390058517456,0.4427518546581268,0.3115549981594085,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8382838368415833,0.3950575590133667,0.3769776225090027,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7072227597236633,0.231797307729721,1.0602996349334717,284.9935607910156,284.95001220703125,302.4904479980469,293.6192626953125,298.9411315917969,297.1923828125,284.9927062988281,1.0,0.6092096567153931,0.4384576082229614,0.4384576082229614,1.0,1.0,-3.201385498046875,1.054965853691101,2.1464197635650635,0.3341071009635925,0.9096293449401855,0.9096293449401855,0.0,175.85775756835938,182.0,58504.375,0.0,2829.17333984375,1.0,279.1407775878906,283.072021484375,296.5937805175781,300.3309631347656,293.1499938964844,293.1499938964844,278.8500061035156,33523.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290568232536316,1.0,0.0,0.0,3.5575575828552246,3.5575804710388184,8.444952186437149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.7119140625,0.0,1414.670654296875,1895.4371337890625,0.0,3672.492919921875,0.8827401399612427,1.0,0.0,3.0,1.0,0.0
18187980,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.841067373752594,0.4045543074607849,0.3670310974121094,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9525489211082458,0.5803354978561401,0.5507436394691467,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8652243614196777,0.4423552751541137,0.3115170896053314,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8346807956695557,0.3950224816799164,0.3772265017032623,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7031499147415161,0.2310918122529983,1.0582023859024048,284.9097595214844,284.95001220703125,302.4771423339844,293.60302734375,298.9292297363281,297.1872863769531,284.9100036621094,1.0,0.6107338666915894,0.4374948143959045,0.4374948143959045,1.0,1.0,-3.1997790336608887,1.0519678592681885,2.1478111743927,0.3313918709754944,0.8291676044464111,0.8291676044464111,0.0,178.97250366210938,185.0,58893.35546875,0.0,2842.887451171875,1.0,278.859130859375,282.9713439941406,296.6237487792969,300.4558410644531,293.1499938964844,293.1499938964844,279.1499938964844,38744.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370871782302856,1.0,0.0,0.0,3.423367500305176,3.423389911651612,7.819884899618046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.263671875,0.0,1314.601806640625,1895.4371337890625,0.0,3745.926025390625,0.857502818107605,1.0,0.0,3.0,1.0,0.0
18188040,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.841067373752594,0.4045543074607849,0.3670310974121094,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9525489211082458,0.5803354978561401,0.5507436394691467,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8652243614196777,0.4423552751541137,0.3115170896053314,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8346807956695557,0.3950224816799164,0.3772265017032623,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7031499147415161,0.2310918122529983,1.0582023859024048,284.9097595214844,284.95001220703125,302.4771423339844,293.60302734375,298.9292297363281,297.1872863769531,284.9100036621094,1.0,0.6107338666915894,0.4374948143959045,0.4374948143959045,1.0,1.0,-3.1997790336608887,1.0519678592681885,2.1478111743927,0.3313918709754944,0.8291676044464111,0.8291676044464111,0.0,178.97250366210938,185.0,58893.35546875,0.0,2842.887451171875,1.0,278.859130859375,282.9713439941406,296.6237487792969,300.4558410644531,293.1499938964844,293.1499938964844,279.1499938964844,38744.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370871782302856,1.0,0.0,0.0,3.423367500305176,3.423389911651612,7.819884899618046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.263671875,0.0,1314.601806640625,1895.4371337890625,0.0,3745.926025390625,0.857502818107605,1.0,0.0,3.0,1.0,0.0
18188100,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.839011549949646,0.4042868018150329,0.3666218817234039,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9507176876068116,0.581322431564331,0.5515102744102478,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8633167147636414,0.4425143301486969,0.3115202486515045,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8330436944961548,0.3952666223049164,0.377360999584198,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.701248288154602,0.2308931797742843,1.0571366548538208,285.013916015625,284.95001220703125,302.4701843261719,293.59490966796875,298.92547607421875,297.1880798339844,285.01483154296875,1.0,0.6114774346351624,0.4370134174823761,0.4370134174823761,1.0,1.0,-3.199087142944336,1.0505167245864868,2.1485705375671387,0.3299480080604553,0.902228832244873,0.902228832244873,0.0,180.43670654296875,185.0,58151.75390625,0.0,2849.468017578125,1.0,279.0966186523437,283.0906982421875,296.5616149902344,300.2400207519531,293.1499938964844,293.1499938964844,279.1499938964844,33952.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308944344520568,1.0,0.0,0.0,3.475791931152344,3.4758141040802,8.061221592470247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.72265625,0.0,1333.260986328125,1895.4371337890625,0.0,3689.3369140625,0.8667873740196228,1.0,0.0,3.0,1.0,0.0
18188160,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8376241326332092,0.40412637591362,0.3665283620357513,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9496381282806396,0.5824016332626343,0.552575945854187,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8620844483375549,0.4427880346775055,0.3117395341396332,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8319867253303528,0.3956005871295929,0.3777150213718414,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6999121308326721,0.2307735532522201,1.0567456483840942,284.9927673339844,284.95001220703125,302.4630126953125,293.5867614746094,298.92254638671875,297.1900329589844,284.9913330078125,1.0,0.6123363971710205,0.4365382194519043,0.4365382194519043,1.0,1.0,-3.2004733085632324,1.04985249042511,2.150620937347412,0.328864187002182,0.9062921404838562,0.9062921404838562,0.0,181.6339569091797,188.0,58280.77734375,0.0,2858.87548828125,1.0,279.1412658691406,283.0724792480469,296.561767578125,300.28466796875,293.1499938964844,293.1499938964844,278.8500061035156,33396.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285289645195008,1.0,0.0,0.0,3.544642925262451,3.544665575027466,8.383749445783906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.125,0.0,1400.167236328125,1895.4371337890625,0.0,3667.650146484375,0.8795291185379028,1.0,0.0,3.0,1.0,0.0
18188220,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8333421945571899,0.4027520418167114,0.3656366765499115,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9456192851066588,0.5835530161857605,0.553999662399292,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8581264615058899,0.4424402415752411,0.3117382526397705,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8285558223724365,0.3955621719360351,0.3779669404029846,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6960123181343079,0.2301098108291626,1.0548683404922483,284.9102478027344,284.95001220703125,302.4481201171875,293.5704345703125,298.9102478027344,297.1849975585937,284.91046142578125,1.0,0.6139323711395264,0.4355878531932831,0.4355878531932831,1.0,1.0,-3.1991636753082275,1.0469872951507568,2.15217661857605,0.3261925280094147,0.8267323970794678,0.8267323970794678,0.0,184.82241821289065,191.0,58662.6015625,0.0,2873.587158203125,1.0,278.8593139648437,282.9735412597656,296.5918273925781,300.4091796875,293.1499938964844,293.1499938964844,279.1499938964844,38712.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93672376871109,1.0,0.0,0.0,3.4083447456359863,3.4083669185638428,7.751403359179676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.1259765625,0.0,1299.519287109375,1895.4371337890625,0.0,3742.61328125,0.854164183139801,1.0,0.0,3.0,1.0,0.0
18188280,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8333421945571899,0.4027520418167114,0.3656366765499115,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9456192851066588,0.5835530161857605,0.553999662399292,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8581264615058899,0.4424402415752411,0.3117382526397705,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8285558223724365,0.3955621719360351,0.3779669404029846,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6960123181343079,0.2301098108291626,1.0548683404922483,284.9102478027344,284.95001220703125,302.4481201171875,293.5704345703125,298.9102478027344,297.1849975585937,284.91046142578125,1.0,0.6139323711395264,0.4355878531932831,0.4355878531932831,1.0,1.0,-3.1991636753082275,1.0469872951507568,2.15217661857605,0.3261925280094147,0.8267323970794678,0.8267323970794678,0.0,184.82241821289065,191.0,58662.6015625,0.0,2873.587158203125,1.0,278.8593139648437,282.9735412597656,296.5918273925781,300.4091796875,293.1499938964844,293.1499938964844,279.1499938964844,38712.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93672376871109,1.0,0.0,0.0,3.4083447456359863,3.4083669185638428,7.751403359179676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.1259765625,0.0,1299.519287109375,1895.4371337890625,0.0,3742.61328125,0.854164183139801,1.0,0.0,3.0,1.0,0.0
18188340,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8300852179527283,0.4023327827453613,0.3651561737060547,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9427525401115416,0.5855629444122314,0.5557901859283447,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8552032709121704,0.4429194629192352,0.3119996190071106,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8259900212287903,0.3961284756660461,0.3784530162811279,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6929228901863098,0.2298186421394348,1.0535703897476196,284.9920654296875,284.95001220703125,302.4324951171875,293.553955078125,298.9032897949219,297.1879272460937,284.9912414550781,1.0,0.6155821681022644,0.4346374571323395,0.4346374571323395,1.0,1.0,-3.2000699043273926,1.0449550151824951,2.155114889144897,0.3236824572086334,0.9027027487754822,0.9027027487754822,0.0,187.5351104736328,194.0,58055.47265625,0.0,2890.297607421875,1.0,279.1405029296875,283.0741577148437,296.5299987792969,300.2384948730469,293.1499938964844,293.1499938964844,278.8500061035156,33494.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282824993133544,1.0,0.0,0.0,3.5279979705810547,3.5280203819274902,8.305197525260155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.1962890625,0.0,1383.5029296875,1895.4371337890625,0.0,3665.388427734375,0.8760876059532166,1.0,0.0,3.0,1.0,0.0
18188400,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8300852179527283,0.4023327827453613,0.3651561737060547,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9427525401115416,0.5855629444122314,0.5557901859283447,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8552032709121704,0.4429194629192352,0.3119996190071106,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8259900212287903,0.3961284756660461,0.3784530162811279,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6929228901863098,0.2298186421394348,1.0535703897476196,284.9920654296875,284.95001220703125,302.4324951171875,293.553955078125,298.9032897949219,297.1879272460937,284.9912414550781,1.0,0.6155821681022644,0.4346374571323395,0.4346374571323395,1.0,1.0,-3.2000699043273926,1.0449550151824951,2.155114889144897,0.3236824572086334,0.9027027487754822,0.9027027487754822,0.0,187.5351104736328,194.0,58055.47265625,0.0,2890.297607421875,1.0,279.1405029296875,283.0741577148437,296.5299987792969,300.2384948730469,293.1499938964844,293.1499938964844,278.8500061035156,33494.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282824993133544,1.0,0.0,0.0,3.5279979705810547,3.5280203819274902,8.305197525260155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.1962890625,0.0,1383.5029296875,1895.4371337890625,0.0,3665.388427734375,0.8760876059532166,1.0,0.0,3.0,1.0,0.0
18188460,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8260161876678467,0.4009867012500763,0.3642776906490326,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9388209581375122,0.5866645574569702,0.5571597218513489,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8515195250511169,0.4426346719264984,0.3120352327823639,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8227137327194214,0.396084576845169,0.378694474697113,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6892081499099731,0.229182481765747,1.0518059730529783,284.9109802246094,284.95001220703125,302.41619873046875,293.537353515625,298.890625,297.18292236328125,284.9110717773437,1.0,0.6172066926956177,0.433694064617157,0.433694064617157,1.0,1.0,-3.198878049850464,1.0421414375305176,2.1567366123199463,0.3210129141807556,0.8243853449821472,0.8243853449821472,0.0,190.759017944336,197.0,58441.88671875,0.0,2905.43310546875,1.0,278.8594055175781,282.9758605957031,296.5590209960937,300.3621826171875,293.1499938964844,293.1499938964844,279.1499938964844,38683.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936493456363678,1.0,0.0,0.0,3.3938536643981934,3.3938755989074707,7.685630976084212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.0205078125,0.0,1285.09716796875,1895.4371337890625,0.0,3740.512939453125,0.8509525060653687,1.0,0.0,3.0,1.0,0.0
18188520,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8260161876678467,0.4009867012500763,0.3642776906490326,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9388209581375122,0.5866645574569702,0.5571597218513489,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8515195250511169,0.4426346719264984,0.3120352327823639,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8227137327194214,0.396084576845169,0.378694474697113,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6892081499099731,0.229182481765747,1.0518059730529783,284.9109802246094,284.95001220703125,302.41619873046875,293.537353515625,298.890625,297.18292236328125,284.9110717773437,1.0,0.6172066926956177,0.433694064617157,0.433694064617157,1.0,1.0,-3.198878049850464,1.0421414375305176,2.1567366123199463,0.3210129141807556,0.8243853449821472,0.8243853449821472,0.0,190.759017944336,197.0,58441.88671875,0.0,2905.43310546875,1.0,278.8594055175781,282.9758605957031,296.5590209960937,300.3621826171875,293.1499938964844,293.1499938964844,279.1499938964844,38683.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936493456363678,1.0,0.0,0.0,3.3938536643981934,3.3938755989074707,7.685630976084212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.0205078125,0.0,1285.09716796875,1895.4371337890625,0.0,3740.512939453125,0.8509525060653687,1.0,0.0,3.0,1.0,0.0
