time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188580,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8229208588600159,0.4005802869796753,0.363815426826477,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9360498785972596,0.5886186957359314,0.5589013695716858,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8488289713859558,0.4431740641593933,0.3123403191566467,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8202661275863647,0.3966397941112518,0.3791731297969818,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.686283528804779,0.2289116233587265,1.0506136417388916,284.991455078125,284.95001220703125,302.3993225097656,293.5205078125,298.8834228515625,297.18603515625,284.9906616210937,1.0,0.6188775897026062,0.4327506721019745,0.4327506721019745,1.0,1.0,-3.199918270111084,1.0401639938354492,2.159754037857056,0.3185126781463623,0.8993428349494934,0.8993428349494934,0.0,193.4927978515625,185.0,57844.203125,0.0,2922.545654296875,1.0,279.140380859375,283.0753479003906,296.4967346191406,300.1916809082031,293.1499938964844,293.1499938964844,279.45001220703125,33493.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928090512752533,1.0,0.0,0.0,3.5139291286468506,3.513951301574707,8.239090334427601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.30029296875,0.0,1368.930908203125,1895.4371337890625,0.0,3663.626708984375,0.8729352355003357,1.0,0.0,3.0,1.0,0.0
18188640,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8229208588600159,0.4005802869796753,0.363815426826477,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9360498785972596,0.5886186957359314,0.5589013695716858,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8488289713859558,0.4431740641593933,0.3123403191566467,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8202661275863647,0.3966397941112518,0.3791731297969818,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.686283528804779,0.2289116233587265,1.0506136417388916,284.991455078125,284.95001220703125,302.3993225097656,293.5205078125,298.8834228515625,297.18603515625,284.9906616210937,1.0,0.6188775897026062,0.4327506721019745,0.4327506721019745,1.0,1.0,-3.199918270111084,1.0401639938354492,2.159754037857056,0.3185126781463623,0.8993428349494934,0.8993428349494934,0.0,193.4927978515625,185.0,57844.203125,0.0,2922.545654296875,1.0,279.140380859375,283.0753479003906,296.4967346191406,300.1916809082031,293.1499938964844,293.1499938964844,279.45001220703125,33493.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928090512752533,1.0,0.0,0.0,3.5139291286468506,3.513951301574707,8.239090334427601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.30029296875,0.0,1368.930908203125,1895.4371337890625,0.0,3663.626708984375,0.8729352355003357,1.0,0.0,3.0,1.0,0.0
18188700,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8241062760353088,0.4005012214183807,0.3636072278022766,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.938495397567749,0.5897106528282166,0.5597845911979675,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8504077196121216,0.443584144115448,0.3125212490558624,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8217633962631226,0.3970223069190979,0.379414290189743,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.6873958706855774,0.2288627922534942,1.0499306917190552,285.077392578125,284.95001220703125,302.3906555175781,293.5119934082031,298.8803100585937,297.1883850097656,285.0783996582031,1.0,0.6179596781730652,0.432278960943222,0.432278960943222,1.0,1.0,-3.200417280197144,1.0391607284545898,2.161256790161133,0.3173098564147949,0.9841701984405518,0.9841701984405518,0.0,192.1994781494141,185.0,57200.4921875,0.0,2916.530517578125,1.0,279.396728515625,283.1797180175781,296.4673156738281,300.0544128417969,293.1499938964844,293.1499938964844,279.45001220703125,31049.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922524094581604,1.0,0.0,0.0,3.6089251041412354,3.608947992324829,8.690585673321038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.919921875,0.0,1451.3233642578125,1895.4371337890625,0.0,3612.43408203125,0.8936538100242615,1.0,0.0,3.0,1.0,0.0
18188760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8269384503364563,0.4004358649253845,0.3634869754314422,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9431929588317872,0.5908049941062927,0.5607466697692871,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.853760302066803,0.4440252482891083,0.3127674162387848,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8248780369758606,0.3974290192127228,0.379708468914032,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.6900545954704285,0.2288520187139511,1.0493671894073486,285.0465393066406,284.95001220703125,302.3818359375,293.50341796875,298.8774108886719,297.1910095214844,285.0431213378906,1.0,0.6164678931236267,0.431827038526535,0.431827038526535,1.0,1.0,-3.201402187347412,1.0383834838867188,2.1630187034606934,0.3162083625793457,1.0,1.0,0.0,189.4166412353516,173.0,57484.5,0.0,2903.387451171875,1.0,279.4419860839844,283.1490173339844,296.4847106933594,300.1413269042969,293.1499938964844,293.1499938964844,279.1499938964844,31031.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217849969863892,1.0,0.0,0.0,3.711386442184448,3.7114102840423584,9.191061280944268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.8857421875,0.0,1564.7413330078125,1895.4371337890625,0.0,3605.622314453125,0.9153633713722228,1.0,0.0,3.0,1.0,0.0
18188820,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8332511186599731,0.3988198935985565,0.3621452450752258,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9535898566246032,0.591526985168457,0.5615284442901611,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8614576458930969,0.4435992836952209,0.3125253617763519,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8319903016090393,0.3972053825855255,0.3795063495635986,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6962172985076904,0.2282018959522247,1.046027898788452,284.883544921875,284.95001220703125,302.3638916015625,293.48602294921875,298.8621520996094,297.1831970214844,284.8848876953125,1.0,0.6118007898330688,0.4309231638908386,0.4309231638908386,1.0,1.0,-3.1961915493011475,1.0341631174087524,2.162028312683105,0.3130805492401123,0.8745641112327576,0.8745641112327576,0.0,182.4823760986328,161.0,58264.71484375,0.0,2854.748046875,1.0,279.1575927734375,282.9750366210937,296.527099609375,300.31854248046875,293.1499938964844,293.1499938964844,279.45001220703125,38047.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344542026519777,1.0,0.0,0.0,3.64606499671936,3.646089553833008,8.870377996572643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.85546875,0.0,1544.096435546875,1895.4371337890625,0.0,3721.899658203125,0.9056750535964966,1.0,0.0,3.0,1.0,0.0
18188880,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8332511186599731,0.3988198935985565,0.3621452450752258,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9535898566246032,0.591526985168457,0.5615284442901611,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8614576458930969,0.4435992836952209,0.3125253617763519,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8319903016090393,0.3972053825855255,0.3795063495635986,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6962172985076904,0.2282018959522247,1.046027898788452,284.883544921875,284.95001220703125,302.3638916015625,293.48602294921875,298.8621520996094,297.1831970214844,284.8848876953125,1.0,0.6118007898330688,0.4309231638908386,0.4309231638908386,1.0,1.0,-3.1961915493011475,1.0341631174087524,2.162028312683105,0.3130805492401123,0.8745641112327576,0.8745641112327576,0.0,182.4823760986328,161.0,58264.71484375,0.0,2854.748046875,1.0,279.1575927734375,282.9750366210937,296.527099609375,300.31854248046875,293.1499938964844,293.1499938964844,279.45001220703125,38047.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344542026519777,1.0,0.0,0.0,3.64606499671936,3.646089553833008,8.870377996572643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.85546875,0.0,1544.096435546875,1895.4371337890625,0.0,3721.899658203125,0.9056750535964966,1.0,0.0,3.0,1.0,0.0
18188940,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8435001373291016,0.3984177410602569,0.3610849678516388,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9681136012077332,0.5933424830436707,0.562518298625946,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8734887838363647,0.4441941082477569,0.3124200701713562,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8428874611854553,0.3977178037166595,0.3793696463108063,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.705762505531311,0.2279774844646453,1.0425119400024414,284.99346923828125,284.95001220703125,302.345458984375,293.4682922363281,298.8537902832031,297.185546875,284.99188232421875,1.0,0.6058359742164612,0.4300192892551422,0.4300192892551422,1.0,1.0,-3.191578388214112,1.0301823616027832,2.161396026611328,0.3097907900810241,0.962787389755249,0.962787389755249,0.0,172.97097778320312,149.0,57407.4140625,0.0,2793.4677734375,1.0,279.44317626953125,283.1034240722656,296.4497375488281,300.1212463378906,293.1499938964844,293.1499938964844,279.1499938964844,33496.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270672798156738,1.0,0.0,0.0,3.750409364700317,3.750433921813965,9.385353223478888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.234375,0.0,1628.524169921875,1895.4371337890625,0.0,3654.230712890625,0.9258437752723694,1.0,0.0,3.0,1.0,0.0
18189000,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8435001373291016,0.3984177410602569,0.3610849678516388,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9681136012077332,0.5933424830436707,0.562518298625946,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8734887838363647,0.4441941082477569,0.3124200701713562,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8428874611854553,0.3977178037166595,0.3793696463108063,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.705762505531311,0.2279774844646453,1.0425119400024414,284.99346923828125,284.95001220703125,302.345458984375,293.4682922363281,298.8537902832031,297.185546875,284.99188232421875,1.0,0.6058359742164612,0.4300192892551422,0.4300192892551422,1.0,1.0,-3.191578388214112,1.0301823616027832,2.161396026611328,0.3097907900810241,0.962787389755249,0.962787389755249,0.0,172.97097778320312,149.0,57407.4140625,0.0,2793.4677734375,1.0,279.44317626953125,283.1034240722656,296.4497375488281,300.1212463378906,293.1499938964844,293.1499938964844,279.1499938964844,33496.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270672798156738,1.0,0.0,0.0,3.750409364700317,3.750433921813965,9.385353223478888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.234375,0.0,1628.524169921875,1895.4371337890625,0.0,3654.230712890625,0.9258437752723694,1.0,0.0,3.0,1.0,0.0
18189060,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.856221616268158,0.3971734344959259,0.3598382174968719,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9835646152496338,0.5943008065223694,0.5632755756378174,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8882861733436584,0.4441118836402893,0.3122332990169525,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.856368362903595,0.3976902365684509,0.3791256546974182,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7169421911239624,0.2274819761514663,1.038910984992981,284.8863525390625,284.95001220703125,302.3266296386719,293.4501647949219,298.84063720703125,297.1806030273437,284.8884582519531,1.0,0.5992177128791809,0.4292258322238922,0.4292258322238922,1.0,1.0,-3.1861495971679688,1.0261571407318115,2.159992218017578,0.3068485260009765,0.8568628430366516,0.8568628430366516,0.0,162.6083221435547,137.0,57823.5234375,0.0,2726.070068359375,1.0,279.1570739746094,282.984130859375,296.4755554199219,300.2410888671875,293.1499938964844,293.1499938964844,279.45001220703125,39522.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360561370849608,1.0,0.0,0.0,3.608542919158936,3.608566999435425,8.688744514984137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.69091796875,0.0,1513.5914306640625,1895.4371337890625,0.0,3736.523681640625,0.898948073387146,1.0,0.0,3.0,1.0,0.0
18189120,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.856221616268158,0.3971734344959259,0.3598382174968719,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9835646152496338,0.5943008065223694,0.5632755756378174,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8882861733436584,0.4441118836402893,0.3122332990169525,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.856368362903595,0.3976902365684509,0.3791256546974182,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7169421911239624,0.2274819761514663,1.038910984992981,284.8863525390625,284.95001220703125,302.3266296386719,293.4501647949219,298.84063720703125,297.1806030273437,284.8884582519531,1.0,0.5992177128791809,0.4292258322238922,0.4292258322238922,1.0,1.0,-3.1861495971679688,1.0261571407318115,2.159992218017578,0.3068485260009765,0.8568628430366516,0.8568628430366516,0.0,162.6083221435547,137.0,57823.5234375,0.0,2726.070068359375,1.0,279.1570739746094,282.984130859375,296.4755554199219,300.2410888671875,293.1499938964844,293.1499938964844,279.45001220703125,39522.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360561370849608,1.0,0.0,0.0,3.608542919158936,3.608566999435425,8.688744514984137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.69091796875,0.0,1513.5914306640625,1895.4371337890625,0.0,3736.523681640625,0.898948073387146,1.0,0.0,3.0,1.0,0.0
18189180,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.873286783695221,0.3971039056777954,0.3590668737888336,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.5963760018348694,0.5634834170341492,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.907518982887268,0.4450816512107849,0.3123661875724792,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8741089701652527,0.3984411358833313,0.3791701793670654,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7302237153053284,0.2274705022573471,1.0360658168792725,284.9975891113281,284.95001220703125,302.30743408203125,293.4315795898437,298.8345642089844,297.1859436035156,284.9964904785156,1.0,0.59222412109375,0.4284324049949646,0.4284324049949646,1.0,1.0,-3.1822547912597656,1.0227100849151611,2.1595447063446045,0.3041053414344787,0.9487025737762452,0.9487025737762452,0.0,151.2754364013672,125.0,56995.0234375,0.0,2656.70361328125,1.0,279.4420471191406,283.1127014160156,296.4040832519531,300.0472717285156,293.1499938964844,293.1499938964844,279.1499938964844,33749.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266510605812072,1.0,0.0,0.0,3.7122721672058105,3.712296485900879,9.195448456011944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.162109375,0.0,1586.4354248046875,1895.4371337890625,0.0,3650.4072265625,0.9177179336547852,1.0,0.0,3.0,1.0,0.0
18189240,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.873286783695221,0.3971039056777954,0.3590668737888336,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.5963760018348694,0.5634834170341492,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.907518982887268,0.4450816512107849,0.3123661875724792,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8741089701652527,0.3984411358833313,0.3791701793670654,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7302237153053284,0.2274705022573471,1.0360658168792725,284.9975891113281,284.95001220703125,302.30743408203125,293.4315795898437,298.8345642089844,297.1859436035156,284.9964904785156,1.0,0.59222412109375,0.4284324049949646,0.4284324049949646,1.0,1.0,-3.1822547912597656,1.0227100849151611,2.1595447063446045,0.3041053414344787,0.9487025737762452,0.9487025737762452,0.0,151.2754364013672,125.0,56995.0234375,0.0,2656.70361328125,1.0,279.4420471191406,283.1127014160156,296.4040832519531,300.0472717285156,293.1499938964844,293.1499938964844,279.1499938964844,33749.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266510605812072,1.0,0.0,0.0,3.7122721672058105,3.712296485900879,9.195448456011944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.162109375,0.0,1586.4354248046875,1895.4371337890625,0.0,3650.4072265625,0.9177179336547852,1.0,0.0,3.0,1.0,0.0
18189300,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8792073130607605,0.3965927958488464,0.3587705790996551,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9990000128746032,0.5976200103759766,0.552980363368988,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.914737343788147,0.4451864659786224,0.3125309944152832,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8803990483283997,0.3985147774219513,0.3793099522590637,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7347379326820374,0.2273013591766357,1.0352492332458496,284.858642578125,284.95001220703125,302.2977294921875,293.422119140625,298.8297119140625,297.1873474121094,284.8551940917969,1.0,0.5880257487297058,0.4280356764793396,0.4280356764793396,1.0,1.0,-3.168691873550415,1.016687512397766,2.15200424194336,0.301264613866806,0.8497517108917236,0.8497517108917236,0.0,147.25027465820312,125.0,57629.82421875,0.0,2607.977783203125,1.0,279.1963806152344,282.960693359375,296.4527282714844,300.246826171875,293.1499938964844,293.1499938964844,279.1499938964844,38458.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328030347824096,1.0,0.0,0.0,3.664628505706787,3.6646530628204346,8.960932973423041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.4853515625,0.0,1567.974853515625,1895.4371337890625,0.0,3706.80712890625,0.9077525734901428,1.0,0.0,3.0,1.0,0.0
18189360,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8848995566368103,0.3959142565727234,0.3580399453639984,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.5996711850166321,0.5415068864822388,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.92199444770813,0.4451256692409515,0.3123989701271057,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8865784406661987,0.3984452188014984,0.3791285753250122,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7391446828842163,0.2270370423793792,1.0335078239440918,284.8855895996094,284.95001220703125,302.2879638671875,293.4125366210937,298.8269348144531,297.1917419433594,284.8872375488281,1.0,0.5833486914634705,0.4277178049087524,0.4277178049087524,1.0,1.0,-3.151550769805908,1.0095500946044922,2.142000913619995,0.2978917062282562,0.8403777480125427,0.8403777480125427,0.0,143.17884826660156,113.0,56992.9140625,0.0,2552.44775390625,1.0,279.1576232910156,282.99517822265625,296.430419921875,300.15106201171875,293.1499938964844,293.1499938964844,279.45001220703125,40134.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343023896217346,1.0,0.0,0.0,3.5473217964172363,3.5473453998565674,8.396425528189866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.17578125,0.0,1451.9715576171875,1895.4371337890625,0.0,3720.512939453125,0.8858978748321533,1.0,0.0,3.0,1.0,0.0
18189420,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9002859592437744,0.3957444727420807,0.3573494255542755,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.6071674823760986,0.513979434967041,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9411187767982484,0.4460780024528503,0.3126510083675384,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9027099609375,0.3991105854511261,0.3792624771595001,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.750951886177063,0.2270379364490509,1.0314196348190308,284.9771728515625,284.95001220703125,302.26824951171875,293.3929748535156,298.835693359375,297.2218322753906,284.9757385253906,1.0,0.5730847716331482,0.4270820915699005,0.4270820915699005,1.0,1.0,-3.11557936668396,0.9946855902671814,2.120893716812134,0.290841668844223,0.9118573665618896,0.9118573665618896,0.0,133.92062377929688,116.0,55733.12890625,0.0,2433.9365234375,1.0,279.4415283203125,283.1131286621094,296.3545837402344,299.9285583496094,293.1499938964844,293.1499938964844,279.1499938964844,34547.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227614402770996,1.0,0.0,0.0,3.628660917282105,3.628684520721436,8.785896739027521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.130859375,0.0,1498.7562255859375,1895.4371337890625,0.0,3614.62060546875,0.8993537425994873,1.0,0.0,3.0,1.0,0.0
18189480,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9002859592437744,0.3957444727420807,0.3573494255542755,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.6071674823760986,0.513979434967041,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9411187767982484,0.4460780024528503,0.3126510083675384,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9027099609375,0.3991105854511261,0.3792624771595001,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.750951886177063,0.2270379364490509,1.0314196348190308,284.9771728515625,284.95001220703125,302.26824951171875,293.3929748535156,298.835693359375,297.2218322753906,284.9757385253906,1.0,0.5730847716331482,0.4270820915699005,0.4270820915699005,1.0,1.0,-3.11557936668396,0.9946855902671814,2.120893716812134,0.290841668844223,0.9118573665618896,0.9118573665618896,0.0,133.92062377929688,116.0,55733.12890625,0.0,2433.9365234375,1.0,279.4415283203125,283.1131286621094,296.3545837402344,299.9285583496094,293.1499938964844,293.1499938964844,279.1499938964844,34547.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227614402770996,1.0,0.0,0.0,3.628660917282105,3.628684520721436,8.785896739027521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.130859375,0.0,1498.7562255859375,1895.4371337890625,0.0,3614.62060546875,0.8993537425994873,1.0,0.0,3.0,1.0,0.0
18189540,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9101366996765136,0.3947356045246124,0.3564606308937073,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.6154468059539795,0.4971860647201538,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.953053057193756,0.4463472366333008,0.3128309845924377,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.913731575012207,0.3992434740066528,0.3793450593948364,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7587496042251587,0.2268402427434921,1.0299863815307615,284.8992004394531,284.95001220703125,302.2483215332031,293.3728332519531,298.844970703125,297.2513122558594,284.8999328613281,1.0,0.5671975016593933,0.4264463782310486,0.4264463782310486,1.0,1.0,-3.092890977859497,0.9847471117973328,2.1081438064575195,0.2854943573474884,0.8243647217750549,0.8243647217750549,0.0,128.43212890625,134.0,55725.26171875,0.0,2362.363525390625,1.0,279.1587829589844,283.0261535644531,296.37890625,300.01373291015625,293.1499938964844,293.1499938964844,279.45001220703125,39909.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278648495674132,1.0,0.0,0.0,3.4433681964874268,3.4433910846710205,7.911525585768686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.02587890625,0.0,1342.8011474609375,1895.4371337890625,0.0,3661.55517578125,0.8630315661430359,1.0,0.0,3.0,1.0,0.0
18189600,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9101366996765136,0.3947356045246124,0.3564606308937073,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.6154468059539795,0.4971860647201538,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.953053057193756,0.4463472366333008,0.3128309845924377,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.913731575012207,0.3992434740066528,0.3793450593948364,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7587496042251587,0.2268402427434921,1.0299863815307615,284.8992004394531,284.95001220703125,302.2483215332031,293.3728332519531,298.844970703125,297.2513122558594,284.8999328613281,1.0,0.5671975016593933,0.4264463782310486,0.4264463782310486,1.0,1.0,-3.092890977859497,0.9847471117973328,2.1081438064575195,0.2854943573474884,0.8243647217750549,0.8243647217750549,0.0,128.43212890625,134.0,55725.26171875,0.0,2362.363525390625,1.0,279.1587829589844,283.0261535644531,296.37890625,300.01373291015625,293.1499938964844,293.1499938964844,279.45001220703125,39909.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278648495674132,1.0,0.0,0.0,3.4433681964874268,3.4433910846710205,7.911525585768686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.02587890625,0.0,1342.8011474609375,1895.4371337890625,0.0,3661.55517578125,0.8630315661430359,1.0,0.0,3.0,1.0,0.0
18189660,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9074890613555908,0.3948205113410949,0.3563387095928192,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9990000128746032,0.622772216796875,0.5009852051734924,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9512208104133606,0.4476206302642822,0.313563197851181,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.911739468574524,0.4001321494579315,0.3800317347049713,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7570837736129761,0.2271404266357422,1.0309096574783323,285.002197265625,284.95001220703125,302.2282409667969,293.3520812988281,298.85711669921875,297.2782287597656,285.001953125,1.0,0.5695435404777527,0.4263935685157776,0.4263935685157776,1.0,1.0,-3.100085973739624,0.9872715473175048,2.112814426422119,0.2857316136360168,0.9143751263618468,0.9143751263618468,0.0,129.70220947265625,152.0,55203.8515625,0.0,2382.507080078125,1.0,279.4407958984375,283.14361572265625,296.3163757324219,299.8387756347656,293.1499938964844,293.1499938964844,279.1499938964844,33413.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167762994766236,1.0,0.0,0.0,3.5633785724639893,3.563401222229004,8.472609920318064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.580078125,0.0,1420.025390625,1895.4371337890625,0.0,3559.37890625,0.8840814828872681,1.0,0.0,3.0,1.0,0.0
18189720,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9074890613555908,0.3948205113410949,0.3563387095928192,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9990000128746032,0.622772216796875,0.5009852051734924,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9512208104133606,0.4476206302642822,0.313563197851181,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.911739468574524,0.4001321494579315,0.3800317347049713,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7570837736129761,0.2271404266357422,1.0309096574783323,285.002197265625,284.95001220703125,302.2282409667969,293.3520812988281,298.85711669921875,297.2782287597656,285.001953125,1.0,0.5695435404777527,0.4263935685157776,0.4263935685157776,1.0,1.0,-3.100085973739624,0.9872715473175048,2.112814426422119,0.2857316136360168,0.9143751263618468,0.9143751263618468,0.0,129.70220947265625,152.0,55203.8515625,0.0,2382.507080078125,1.0,279.4407958984375,283.14361572265625,296.3163757324219,299.8387756347656,293.1499938964844,293.1499938964844,279.1499938964844,33413.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167762994766236,1.0,0.0,0.0,3.5633785724639893,3.563401222229004,8.472609920318064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.580078125,0.0,1420.025390625,1895.4371337890625,0.0,3559.37890625,0.8840814828872681,1.0,0.0,3.0,1.0,0.0
18189780,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8946963548660278,0.3939366340637207,0.3559831380844116,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9990000128746032,0.6255977153778076,0.5213786959648132,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9377669095993042,0.4481003284454345,0.3142119646072387,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8994274139404297,0.4003908932209015,0.3806652426719665,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7476847767829895,0.2270380556583404,1.032095193862915,284.9221496582031,284.95001220703125,302.2080993652344,293.3306579589844,298.8501281738281,297.27471923828125,284.9233093261719,1.0,0.5773720741271973,0.4263407588005066,0.4263407588005066,1.0,1.0,-3.12712836265564,0.9971332550048828,2.129995107650757,0.289216935634613,0.8436563014984131,0.8436563014984131,0.0,136.36204528808594,170.0,56147.6796875,0.0,2468.95068359375,1.0,279.1589660644531,283.0380249023437,296.3573913574219,300.0014343261719,293.1499938964844,293.1499938964844,279.45001220703125,38025.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260780811309814,1.0,0.0,0.0,3.4595727920532227,3.459595203399658,7.98616383690387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.3505859375,0.0,1345.8153076171875,1895.4371337890625,0.0,3645.141357421875,0.8650340437889099,1.0,0.0,3.0,1.0,0.0
18189840,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8946963548660278,0.3939366340637207,0.3559831380844116,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9990000128746032,0.6255977153778076,0.5213786959648132,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9377669095993042,0.4481003284454345,0.3142119646072387,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8994274139404297,0.4003908932209015,0.3806652426719665,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7476847767829895,0.2270380556583404,1.032095193862915,284.9221496582031,284.95001220703125,302.2080993652344,293.3306579589844,298.8501281738281,297.27471923828125,284.9233093261719,1.0,0.5773720741271973,0.4263407588005066,0.4263407588005066,1.0,1.0,-3.12712836265564,0.9971332550048828,2.129995107650757,0.289216935634613,0.8436563014984131,0.8436563014984131,0.0,136.36204528808594,170.0,56147.6796875,0.0,2468.95068359375,1.0,279.1589660644531,283.0380249023437,296.3573913574219,300.0014343261719,293.1499938964844,293.1499938964844,279.45001220703125,38025.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260780811309814,1.0,0.0,0.0,3.4595727920532227,3.459595203399658,7.98616383690387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.3505859375,0.0,1345.8153076171875,1895.4371337890625,0.0,3645.141357421875,0.8650340437889099,1.0,0.0,3.0,1.0,0.0
18189900,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.886360764503479,0.3938957154750824,0.3558725416660309,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9990000128746032,0.6258522868156433,0.5356383919715881,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9284266829490662,0.4486931264400482,0.3145813047885895,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8914140462875366,0.4007686674594879,0.3810193538665771,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7414703369140625,0.2270748764276504,1.0326462984085083,285.0361022949219,284.95001220703125,302.197998046875,293.3197021484375,298.8435363769531,297.267822265625,285.0384216308594,1.0,0.5827438831329346,0.4263143539428711,0.4263143539428711,1.0,1.0,-3.145663022994995,1.003903865814209,2.141759157180786,0.2916733920574188,0.928900182247162,0.928900182247162,0.0,141.1444091796875,170.0,55695.140625,0.0,2530.17822265625,1.0,279.3974609375,283.1612548828125,296.2957458496094,299.8074035644531,293.1499938964844,293.1499938964844,279.45001220703125,33109.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209814071655272,1.0,0.0,0.0,3.530749797821045,3.5307722091674805,8.318158393194608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.9560546875,0.0,1383.576171875,1895.4371337890625,0.0,3598.21240234375,0.8783051371574402,1.0,0.0,3.0,1.0,0.0
18189960,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8779120445251465,0.3939714133739471,0.3561078608036041,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.6254001259803772,0.5512633323669434,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9188216924667358,0.4494267702102661,0.3152067959308624,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8831716775894165,0.4012501835823059,0.3816364109516144,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7351380586624146,0.2271556407213211,1.0338550806045532,285.02685546875,284.95001220703125,302.1879272460937,293.3085327148437,298.83331298828125,297.2582092285156,285.02569580078125,1.0,0.5889069437980652,0.4257327914237976,0.4257327914237976,1.0,1.0,-3.1676735877990723,1.010614275932312,2.15705943107605,0.2933290898799896,0.950682520866394,0.950682520866394,0.0,146.58782958984375,173.0,56148.44921875,0.0,2602.498046875,1.0,279.4418029785156,283.1471862792969,296.2967224121094,299.870849609375,293.1499938964844,293.1499938964844,279.1499938964844,32120.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201318025588988,1.0,0.0,0.0,3.62381649017334,3.6238396167755127,8.762452807786758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.763671875,0.0,1475.41162109375,1895.4371337890625,0.0,3590.374755859375,0.8965173959732056,1.0,0.0,3.0,1.0,0.0
18190020,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8648757934570312,0.392842561006546,0.3556740880012512,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.6219644546508789,0.5756381154060364,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9048495888710022,0.4497707188129425,0.3158677518367767,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8707579374313354,0.4013031721115112,0.3822103142738342,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7254015803337097,0.2266709506511688,1.033907771110535,284.9127197265625,284.95001220703125,302.1677551269531,293.2856750488281,298.80010986328125,297.22247314453125,284.9143981933594,1.0,0.5975109934806824,0.4245696663856506,0.4245696663856506,1.0,1.0,-3.198030948638916,1.018740177154541,2.179290771484375,0.2948521673679352,0.862335205078125,0.862335205078125,0.0,155.20751953125,176.0,57242.80859375,0.0,2709.837890625,1.0,279.15771484375,283.0095520019531,296.3318786621094,300.04931640625,293.1499938964844,293.1499938964844,279.45001220703125,37763.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334518909454346,1.0,0.0,0.0,3.5508081912994385,3.5508315563201904,8.412938541368931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.25390625,0.0,1438.4267578125,1895.4371337890625,0.0,3712.740478515625,0.8847544193267822,1.0,0.0,3.0,1.0,0.0
18190080,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8648757934570312,0.392842561006546,0.3556740880012512,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.6219644546508789,0.5756381154060364,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9048495888710022,0.4497707188129425,0.3158677518367767,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8707579374313354,0.4013031721115112,0.3822103142738342,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7254015803337097,0.2266709506511688,1.033907771110535,284.9127197265625,284.95001220703125,302.1677551269531,293.2856750488281,298.80010986328125,297.22247314453125,284.9143981933594,1.0,0.5975109934806824,0.4245696663856506,0.4245696663856506,1.0,1.0,-3.198030948638916,1.018740177154541,2.179290771484375,0.2948521673679352,0.862335205078125,0.862335205078125,0.0,155.20751953125,176.0,57242.80859375,0.0,2709.837890625,1.0,279.15771484375,283.0095520019531,296.3318786621094,300.04931640625,293.1499938964844,293.1499938964844,279.45001220703125,37763.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334518909454346,1.0,0.0,0.0,3.5508081912994385,3.5508315563201904,8.412938541368931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.25390625,0.0,1438.4267578125,1895.4371337890625,0.0,3712.740478515625,0.8847544193267822,1.0,0.0,3.0,1.0,0.0
18190140,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8534972071647644,0.3926441073417663,0.3555275797843933,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9952552914619446,0.6192775368690491,0.5873377323150635,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8933382034301758,0.4509544372558594,0.3167190849781036,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8598048686981201,0.4019312858581543,0.3829124271869659,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.716306209564209,0.22641521692276,1.0337073802947998,285.0111389160156,284.95001220703125,302.14764404296875,293.26202392578125,298.7738037109375,297.1984558105469,285.0091857910156,1.0,0.6038488745689392,0.423406571149826,0.423406571149826,1.0,1.0,-3.213074445724488,1.0212057828903198,2.191868543624878,0.2941732108592987,0.959137797355652,0.959137797355652,0.0,163.20521545410156,179.0,56789.04296875,0.0,2784.6015625,1.0,279.4417724609375,283.12030029296875,296.25518798828125,299.8829345703125,293.1499938964844,293.1499938964844,279.1499938964844,32742.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283705949783324,1.0,0.0,0.0,3.6922662258148193,3.6922900676727295,9.096604571823264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.353515625,0.0,1556.046875,1895.4371337890625,0.0,3666.197021484375,0.9124414920806884,1.0,0.0,3.0,1.0,0.0
18190200,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8534972071647644,0.3926441073417663,0.3555275797843933,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9952552914619446,0.6192775368690491,0.5873377323150635,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8933382034301758,0.4509544372558594,0.3167190849781036,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8598048686981201,0.4019312858581543,0.3829124271869659,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.716306209564209,0.22641521692276,1.0337073802947998,285.0111389160156,284.95001220703125,302.14764404296875,293.26202392578125,298.7738037109375,297.1984558105469,285.0091857910156,1.0,0.6038488745689392,0.423406571149826,0.423406571149826,1.0,1.0,-3.213074445724488,1.0212057828903198,2.191868543624878,0.2941732108592987,0.959137797355652,0.959137797355652,0.0,163.20521545410156,179.0,56789.04296875,0.0,2784.6015625,1.0,279.4417724609375,283.12030029296875,296.25518798828125,299.8829345703125,293.1499938964844,293.1499938964844,279.1499938964844,32742.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283705949783324,1.0,0.0,0.0,3.6922662258148193,3.6922900676727295,9.096604571823264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.353515625,0.0,1556.046875,1895.4371337890625,0.0,3666.197021484375,0.9124414920806884,1.0,0.0,3.0,1.0,0.0
18190260,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.842522919178009,0.3913439512252807,0.3549242913722992,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9845052361488342,0.6179653406143188,0.5861144661903381,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8821443319320679,0.4511965215206146,0.3173014521598816,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8493329882621765,0.4017991721630096,0.3833018243312835,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7067505717277527,0.2257039099931717,1.0325788259506226,284.892822265625,284.95001220703125,302.1276550292969,293.2375183105469,298.75,297.1806640625,284.89459228515625,1.0,0.6077826023101807,0.4221027195453644,0.4221027195453644,1.0,1.0,-3.2111966609954834,1.0171363353729248,2.1940603256225586,0.2905036807060241,0.8536944389343262,0.8536944389343262,0.0,170.8405303955078,182.0,57288.66796875,0.0,2822.18115234375,1.0,279.1573791503906,282.9896545410156,296.27325439453125,300.005126953125,293.1499938964844,293.1499938964844,279.45001220703125,39050.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939489245414734,1.0,0.0,0.0,3.570852518081665,3.570876359939575,8.508189353051421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.6787109375,0.0,1469.2142333984375,1895.4371337890625,0.0,3767.799560546875,0.8901784420013428,1.0,0.0,3.0,1.0,0.0
18190320,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.842522919178009,0.3913439512252807,0.3549242913722992,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9845052361488342,0.6179653406143188,0.5861144661903381,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8821443319320679,0.4511965215206146,0.3173014521598816,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8493329882621765,0.4017991721630096,0.3833018243312835,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7067505717277527,0.2257039099931717,1.0325788259506226,284.892822265625,284.95001220703125,302.1276550292969,293.2375183105469,298.75,297.1806640625,284.89459228515625,1.0,0.6077826023101807,0.4221027195453644,0.4221027195453644,1.0,1.0,-3.2111966609954834,1.0171363353729248,2.1940603256225586,0.2905036807060241,0.8536944389343262,0.8536944389343262,0.0,170.8405303955078,182.0,57288.66796875,0.0,2822.18115234375,1.0,279.1573791503906,282.9896545410156,296.27325439453125,300.005126953125,293.1499938964844,293.1499938964844,279.45001220703125,39050.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939489245414734,1.0,0.0,0.0,3.570852518081665,3.570876359939575,8.508189353051421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.6787109375,0.0,1469.2142333984375,1895.4371337890625,0.0,3767.799560546875,0.8901784420013428,1.0,0.0,3.0,1.0,0.0
18190380,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8361689448356628,0.3911716639995575,0.3546658158302307,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9780992269515992,0.618971586227417,0.5867542028427124,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8759250640869141,0.4524412155151367,0.318099707365036,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8434155583381653,0.4024167060852051,0.3838545680046081,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7007366418838501,0.2254483997821808,1.0316593647003174,284.9975280761719,284.95001220703125,302.1078491210937,293.212158203125,298.7386474609375,297.1807861328125,284.99658203125,1.0,0.6106793880462646,0.4207988977432251,0.4207988977432251,1.0,1.0,-3.212164163589477,1.0140923261642456,2.1980717182159424,0.2870564460754394,0.9426870942115784,0.9426870942115784,0.0,175.82302856445312,185.0,56516.3828125,0.0,2851.516357421875,1.0,279.4418029785156,283.1116638183594,296.1904602050781,299.8033447265625,293.1499938964844,293.1499938964844,279.1499938964844,33562.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931243360042572,1.0,0.0,0.0,3.681704998016357,3.681729078292847,9.04464002360328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.4443359375,0.0,1550.3319091796875,1895.4371337890625,0.0,3692.532470703125,0.910692036151886,1.0,0.0,3.0,1.0,0.0
