time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190440,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8361689448356628,0.3911716639995575,0.3546658158302307,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9780992269515992,0.618971586227417,0.5867542028427124,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8759250640869141,0.4524412155151367,0.318099707365036,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8434155583381653,0.4024167060852051,0.3838545680046081,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7007366418838501,0.2254483997821808,1.0316593647003174,284.9975280761719,284.95001220703125,302.1078491210937,293.212158203125,298.7386474609375,297.1807861328125,284.99658203125,1.0,0.6106793880462646,0.4207988977432251,0.4207988977432251,1.0,1.0,-3.212164163589477,1.0140923261642456,2.1980717182159424,0.2870564460754394,0.9426870942115784,0.9426870942115784,0.0,175.82302856445312,185.0,56516.3828125,0.0,2851.516357421875,1.0,279.4418029785156,283.1116638183594,296.1904602050781,299.8033447265625,293.1499938964844,293.1499938964844,279.1499938964844,33562.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931243360042572,1.0,0.0,0.0,3.681704998016357,3.681729078292847,9.04464002360328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.4443359375,0.0,1550.3319091796875,1895.4371337890625,0.0,3692.532470703125,0.910692036151886,1.0,0.0,3.0,1.0,0.0
18190500,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8336745500564575,0.3906960487365722,0.3545644283294678,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9755992293357848,0.6192235350608826,0.5873026251792908,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.873582124710083,0.4527367949485779,0.3185322880744934,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8411634564399719,0.4024849534034729,0.3841746151447296,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.698382556438446,0.2252118587493896,1.031441330909729,284.8684997558594,284.95001220703125,302.0980224609375,293.1991271972656,298.7313842773437,297.178466796875,284.865966796875,1.0,0.611976146697998,0.4201470017433166,0.4201470017433166,1.0,1.0,-3.2133498191833496,1.0128114223480225,2.2005386352539062,0.2855504751205444,0.8516731262207031,0.8516731262207031,0.0,177.9102020263672,185.0,57330.703125,0.0,2865.422119140625,1.0,279.197021484375,282.9660949707031,296.2349853515625,300.0029296875,293.1499938964844,293.1499938964844,279.1499938964844,38044.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937873363494873,1.0,0.0,0.0,3.64070200920105,3.640726327896118,8.844302215038624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.65625,0.0,1538.1090087890625,1895.4371337890625,0.0,3753.090087890625,0.9023220539093018,1.0,0.0,3.0,1.0,0.0
18190560,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8306689262390137,0.3900899589061737,0.3540975153446197,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.972556471824646,0.6193737387657166,0.5875068306922913,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8707272410392761,0.4529100656509399,0.3187132179737091,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8384774923324585,0.4024368524551391,0.3842245638370514,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.695607602596283,0.2248928844928741,1.0304921865463257,284.89801025390625,284.95001220703125,302.0882873535156,293.18585205078125,298.7242126464844,297.1747741699219,284.8998107910156,1.0,0.6130604147911072,0.4197991788387298,0.4197991788387298,1.0,1.0,-3.212172269821167,1.011419653892517,2.2007524967193604,0.2844289541244507,0.8479870557785034,0.8479870557785034,0.0,180.16123962402344,188.0,56971.7109375,0.0,2875.324462890625,1.0,279.1577453613281,282.9968566894531,296.2117614746094,299.9210510253906,293.1499938964844,293.1499938964844,279.45001220703125,39263.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402926564216614,1.0,0.0,0.0,3.5449347496032715,3.5449583530426025,8.385129603993846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.685546875,0.0,1443.108154296875,1895.4371337890625,0.0,3775.10546875,0.8847463130950928,1.0,0.0,3.0,1.0,0.0
18190620,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8269849419593811,0.3900988399982452,0.3539510369300842,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.968880295753479,0.6209152340888977,0.5887895822525024,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8674969673156738,0.4543403089046478,0.319608986377716,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8352654576301575,0.4032027423381805,0.3848557770252228,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6920318603515625,0.224766343832016,1.0298901796340942,285.0006408691406,284.95001220703125,302.0689697265625,293.1585693359375,298.7183837890625,297.1789855957031,284.9997253417969,1.0,0.6152178645133972,0.4191035330295563,0.4191035330295563,1.0,1.0,-3.21464204788208,1.0104942321777344,2.2041478157043457,0.282834380865097,0.9382323622703552,0.9382323622703552,0.0,183.44207763671875,191.0,56262.14453125,0.0,2898.473388671875,1.0,279.4416198730469,283.1156616210937,296.1339416503906,299.72857666015625,293.1499938964844,293.1499938964844,279.1499938964844,33486.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315211176872252,1.0,0.0,0.0,3.6610145568847656,3.6610381603240967,8.94326717570948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.7724609375,0.0,1526.5926513671875,1895.4371337890625,0.0,3695.076171875,0.9060027003288268,1.0,0.0,3.0,1.0,0.0
18190680,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8269849419593811,0.3900988399982452,0.3539510369300842,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.968880295753479,0.6209152340888977,0.5887895822525024,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8674969673156738,0.4543403089046478,0.319608986377716,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8352654576301575,0.4032027423381805,0.3848557770252228,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6920318603515625,0.224766343832016,1.0298901796340942,285.0006408691406,284.95001220703125,302.0689697265625,293.1585693359375,298.7183837890625,297.1789855957031,284.9997253417969,1.0,0.6152178645133972,0.4191035330295563,0.4191035330295563,1.0,1.0,-3.21464204788208,1.0104942321777344,2.2041478157043457,0.282834380865097,0.9382323622703552,0.9382323622703552,0.0,183.44207763671875,191.0,56262.14453125,0.0,2898.473388671875,1.0,279.4416198730469,283.1156616210937,296.1339416503906,299.72857666015625,293.1499938964844,293.1499938964844,279.1499938964844,33486.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315211176872252,1.0,0.0,0.0,3.6610145568847656,3.6610381603240967,8.94326717570948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.7724609375,0.0,1526.5926513671875,1895.4371337890625,0.0,3695.076171875,0.9060027003288268,1.0,0.0,3.0,1.0,0.0
18190740,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8228814601898193,0.3891719877719879,0.3534941673278808,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.964627742767334,0.6214279532432556,0.5896779298782349,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8638636469841003,0.4549218416213989,0.3202827870845794,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8317586779594421,0.4033586680889129,0.3853204548358917,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6881960034370422,0.2242926508188247,1.0289688110351562,284.9014892578125,284.95001220703125,302.04998779296875,293.1302795410156,298.7066650390625,297.1746520996094,284.9030456542969,1.0,0.6172394752502441,0.4184078872203827,0.4184078872203827,1.0,1.0,-3.215429782867432,1.0089399814605713,2.2064898014068604,0.2812155485153198,0.8462451100349426,0.8462451100349426,0.0,186.9475860595703,194.0,56753.03515625,0.0,2919.3564453125,1.0,279.15771484375,283.000244140625,296.1566772460937,299.8509521484375,293.1499938964844,293.1499938964844,279.45001220703125,39116.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407241940498352,1.0,0.0,0.0,3.5285701751708984,3.5285935401916504,8.307891334879969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.8017578125,0.0,1424.7613525390625,1895.4371337890625,0.0,3779.02783203125,0.881020188331604,1.0,0.0,3.0,1.0,0.0
18190800,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8228814601898193,0.3891719877719879,0.3534941673278808,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.964627742767334,0.6214279532432556,0.5896779298782349,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8638636469841003,0.4549218416213989,0.3202827870845794,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8317586779594421,0.4033586680889129,0.3853204548358917,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6881960034370422,0.2242926508188247,1.0289688110351562,284.9014892578125,284.95001220703125,302.04998779296875,293.1302795410156,298.7066650390625,297.1746520996094,284.9030456542969,1.0,0.6172394752502441,0.4184078872203827,0.4184078872203827,1.0,1.0,-3.215429782867432,1.0089399814605713,2.2064898014068604,0.2812155485153198,0.8462451100349426,0.8462451100349426,0.0,186.9475860595703,194.0,56753.03515625,0.0,2919.3564453125,1.0,279.15771484375,283.000244140625,296.1566772460937,299.8509521484375,293.1499938964844,293.1499938964844,279.45001220703125,39116.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407241940498352,1.0,0.0,0.0,3.5285701751708984,3.5285935401916504,8.307891334879969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.8017578125,0.0,1424.7613525390625,1895.4371337890625,0.0,3779.02783203125,0.881020188331604,1.0,0.0,3.0,1.0,0.0
18190860,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.82761549949646,0.3933623731136322,0.3561332523822784,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9704161286354064,0.6271790266036987,0.5938447713851929,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8698339462280273,0.4606529176235199,0.323378175497055,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8371272087097168,0.4085790514945984,0.3890380859375,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.6944074034690857,0.2288730591535568,1.0436973571777344,285.0259704589844,284.95001220703125,302.03094482421875,293.1010131835937,298.7315979003906,297.220458984375,285.0259094238281,1.0,0.6211252808570862,0.4176411926746368,0.4176411926746368,1.0,1.0,-3.2494657039642334,1.019238829612732,2.230226993560791,0.2833744883537292,0.9590211510658264,0.9590211510658264,0.0,185.7533416748047,197.0,56623.5625,0.0,2984.62841796875,1.0,279.4415588378906,283.1300354003906,296.0819091796875,299.6842956542969,293.1499938964844,293.1499938964844,279.1499938964844,32618.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328702688217164,1.0,0.0,0.0,3.6698460578918457,3.6698696613311768,8.986467037175316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.7822265625,0.0,1529.9237060546875,1895.4371337890625,0.0,3707.422119140625,0.9075457453727722,1.0,0.0,3.0,1.0,0.0
18190920,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.82761549949646,0.3933623731136322,0.3561332523822784,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9704161286354064,0.6271790266036987,0.5938447713851929,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8698339462280273,0.4606529176235199,0.323378175497055,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8371272087097168,0.4085790514945984,0.3890380859375,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.6944074034690857,0.2288730591535568,1.0436973571777344,285.0259704589844,284.95001220703125,302.03094482421875,293.1010131835937,298.7315979003906,297.220458984375,285.0259094238281,1.0,0.6211252808570862,0.4176411926746368,0.4176411926746368,1.0,1.0,-3.2494657039642334,1.019238829612732,2.230226993560791,0.2833744883537292,0.9590211510658264,0.9590211510658264,0.0,185.7533416748047,197.0,56623.5625,0.0,2984.62841796875,1.0,279.4415588378906,283.1300354003906,296.0819091796875,299.6842956542969,293.1499938964844,293.1499938964844,279.1499938964844,32618.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328702688217164,1.0,0.0,0.0,3.6698460578918457,3.6698696613311768,8.986467037175316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.7822265625,0.0,1529.9237060546875,1895.4371337890625,0.0,3707.422119140625,0.9075457453727722,1.0,0.0,3.0,1.0,0.0
18190980,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8280754089355469,0.3944390416145324,0.3577586114406585,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.971269965171814,0.6299299001693726,0.5971125364303589,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.871258556842804,0.4635286033153534,0.3258567154407501,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8384872674942017,0.4112321734428406,0.3921389281749725,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.6969287395477295,0.2313628494739532,1.0573086738586426,284.9153137207031,284.95001220703125,302.01141357421875,293.07080078125,298.7335510253906,297.2339782714844,284.9169921875,1.0,0.625860333442688,0.4168745279312134,0.4168745279312134,1.0,1.0,-3.278450489044189,1.027597188949585,2.2508533000946045,0.2856296598911285,0.875069797039032,0.875069797039032,0.0,187.66165161132807,200.0,57895.85546875,0.0,3057.439697265625,1.0,279.1571044921875,282.990966796875,296.1156005859375,299.8693542480469,293.1499938964844,293.1499938964844,279.45001220703125,37636.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457505345344543,1.0,0.0,0.0,3.608132362365722,3.608156204223633,8.686767500876158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.3447265625,0.0,1499.18896484375,1895.4371337890625,0.0,3824.60009765625,0.8972859382629395,1.0,0.0,3.0,1.0,0.0
18191040,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8280754089355469,0.3944390416145324,0.3577586114406585,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.971269965171814,0.6299299001693726,0.5971125364303589,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.871258556842804,0.4635286033153534,0.3258567154407501,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8384872674942017,0.4112321734428406,0.3921389281749725,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.6969287395477295,0.2313628494739532,1.0573086738586426,284.9153137207031,284.95001220703125,302.01141357421875,293.07080078125,298.7335510253906,297.2339782714844,284.9169921875,1.0,0.625860333442688,0.4168745279312134,0.4168745279312134,1.0,1.0,-3.278450489044189,1.027597188949585,2.2508533000946045,0.2856296598911285,0.875069797039032,0.875069797039032,0.0,187.66165161132807,200.0,57895.85546875,0.0,3057.439697265625,1.0,279.1571044921875,282.990966796875,296.1156005859375,299.8693542480469,293.1499938964844,293.1499938964844,279.45001220703125,37636.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457505345344543,1.0,0.0,0.0,3.608132362365722,3.608156204223633,8.686767500876158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.3447265625,0.0,1499.18896484375,1895.4371337890625,0.0,3824.60009765625,0.8972859382629395,1.0,0.0,3.0,1.0,0.0
18191100,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8269608020782471,0.3950329124927521,0.3581613302230835,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9701825380325316,0.6313523650169373,0.5983063578605652,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8704863786697388,0.4649707973003387,0.326778382062912,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8377804756164551,0.4124294817447662,0.3932289183139801,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.6966426372528076,0.2323194742202758,1.061871886253357,285.0341186523437,284.95001220703125,302.00146484375,293.05535888671875,298.7334289550781,297.2395935058594,285.0367431640625,1.0,0.6280544996261597,0.4164912104606628,0.4164912104606628,1.0,1.0,-3.2882754802703857,1.0300934314727783,2.2581820487976074,0.2859562039375305,0.962343692779541,0.962343692779541,0.0,189.3780517578125,200.0,57237.56640625,0.0,3088.392578125,1.0,279.4013366699219,283.1226806640625,296.0439453125,299.6568908691406,293.1499938964844,293.1499938964844,279.45001220703125,33380.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416385889053344,1.0,0.0,0.0,3.669046878814697,3.669070720672608,8.98255336778675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.1142578125,0.0,1534.7591552734375,1895.4371337890625,0.0,3787.33349609375,0.9093403220176696,1.0,0.0,3.0,1.0,0.0
18191160,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8262609839439392,0.3956992328166961,0.3588165640830993,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9695166349411012,0.6328498721122742,0.5997706055641174,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8701287508010864,0.4664780497550964,0.3278683125972748,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8373926877975464,0.413642406463623,0.3944407105445862,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6965471506118774,0.2332101762294769,1.066306471824646,285.0257263183594,284.95001220703125,301.99139404296875,293.03973388671875,298.7324523925781,297.2455749511719,285.02423095703125,1.0,0.6302623152732849,0.4157920181751251,0.4157920181751251,1.0,1.0,-3.298925399780273,1.032076716423035,2.2668488025665283,0.2856068015098572,0.9844341278076172,0.9844341278076172,0.0,190.9281768798828,203.0,57539.25,0.0,3120.389404296875,1.0,279.4429016113281,283.1114196777344,296.0342712402344,299.7027893066406,293.1499938964844,293.1499938964844,279.1499938964844,32547.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411042332649232,1.0,0.0,0.0,3.751128673553467,3.751152992248535,9.388953685629532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.0869140625,0.0,1622.0709228515625,1895.4371337890625,0.0,3782.480712890625,0.9255165457725524,1.0,0.0,3.0,1.0,0.0
18191220,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8228095173835754,0.3955812454223633,0.3591983616352081,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.965874969959259,0.6342934966087341,0.6016634106636047,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8672488331794739,0.4681468904018402,0.3293871879577636,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8346863985061646,0.4149163663387298,0.3960892856121063,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6943152546882629,0.2341042906045913,1.0721818208694458,284.8973999023437,284.95001220703125,301.97100830078125,293.00787353515625,298.7197265625,297.2431030273437,284.89923095703125,1.0,0.6341952681541443,0.4143936336040497,0.4143936336040497,1.0,1.0,-3.312548875808716,1.0331376791000366,2.2794113159179688,0.2838885486125946,0.8807367086410522,0.8807367086410522,0.0,195.06982421875,206.0,58509.828125,0.0,3173.79541015625,1.0,279.15655517578125,282.9629211425781,296.052734375,299.85308837890625,293.1499938964844,293.1499938964844,279.45001220703125,38226.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953968107700348,1.0,0.0,0.0,3.6718637943267822,3.671888589859009,8.996352107715211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.99267578125,0.0,1574.3857421875,1895.4371337890625,0.0,3898.638671875,0.9117489457130432,1.0,0.0,3.0,1.0,0.0
18191280,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8228095173835754,0.3955812454223633,0.3591983616352081,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.965874969959259,0.6342934966087341,0.6016634106636047,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8672488331794739,0.4681468904018402,0.3293871879577636,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8346863985061646,0.4149163663387298,0.3960892856121063,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6943152546882629,0.2341042906045913,1.0721818208694458,284.8973999023437,284.95001220703125,301.97100830078125,293.00787353515625,298.7197265625,297.2431030273437,284.89923095703125,1.0,0.6341952681541443,0.4143936336040497,0.4143936336040497,1.0,1.0,-3.312548875808716,1.0331376791000366,2.2794113159179688,0.2838885486125946,0.8807367086410522,0.8807367086410522,0.0,195.06982421875,206.0,58509.828125,0.0,3173.79541015625,1.0,279.15655517578125,282.9629211425781,296.052734375,299.85308837890625,293.1499938964844,293.1499938964844,279.45001220703125,38226.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953968107700348,1.0,0.0,0.0,3.6718637943267822,3.671888589859009,8.996352107715211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.99267578125,0.0,1574.3857421875,1895.4371337890625,0.0,3898.638671875,0.9117489457130432,1.0,0.0,3.0,1.0,0.0
18191340,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8201344609260559,0.3964259028434753,0.3597705066204071,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9630563259124756,0.636695146560669,0.6037062406539917,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8652034401893616,0.4706804156303406,0.3310159146785736,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8326235413551331,0.4167381823062897,0.3977067470550537,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6924121379852295,0.2351136207580566,1.076805591583252,285.0149230957031,284.95001220703125,301.9502258300781,292.97528076171875,298.71197509765625,297.2479858398437,285.0136108398437,1.0,0.6377243995666504,0.4129952788352966,0.4129952788352966,1.0,1.0,-3.32515025138855,1.0338106155395508,2.29133939743042,0.2817550897598266,0.9858935475349426,0.9858935475349426,0.0,198.6230316162109,209.0,57873.84765625,0.0,3222.00048828125,1.0,279.44342041015625,283.0941772460937,295.9630126953125,299.6566162109375,293.1499938964844,293.1499938964844,279.1499938964844,33139.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477943181991576,1.0,0.0,0.0,3.790812969207764,3.7908377647399902,9.588661669113208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.564453125,0.0,1673.31591796875,1895.4371337890625,0.0,3843.070068359375,0.9348037242889404,1.0,0.0,3.0,1.0,0.0
18191400,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8201344609260559,0.3964259028434753,0.3597705066204071,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9630563259124756,0.636695146560669,0.6037062406539917,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8652034401893616,0.4706804156303406,0.3310159146785736,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8326235413551331,0.4167381823062897,0.3977067470550537,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6924121379852295,0.2351136207580566,1.076805591583252,285.0149230957031,284.95001220703125,301.9502258300781,292.97528076171875,298.71197509765625,297.2479858398437,285.0136108398437,1.0,0.6377243995666504,0.4129952788352966,0.4129952788352966,1.0,1.0,-3.32515025138855,1.0338106155395508,2.29133939743042,0.2817550897598266,0.9858935475349426,0.9858935475349426,0.0,198.6230316162109,209.0,57873.84765625,0.0,3222.00048828125,1.0,279.44342041015625,283.0941772460937,295.9630126953125,299.6566162109375,293.1499938964844,293.1499938964844,279.1499938964844,33139.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477943181991576,1.0,0.0,0.0,3.790812969207764,3.7908377647399902,9.588661669113208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.564453125,0.0,1673.31591796875,1895.4371337890625,0.0,3843.070068359375,0.9348037242889404,1.0,0.0,3.0,1.0,0.0
18191460,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8169008493423462,0.3961810171604156,0.359985888004303,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9595909118652344,0.637944757938385,0.6053553819656372,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.86264568567276,0.4722452163696289,0.3324178159236908,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8301063179969788,0.4177770316600799,0.399064153432846,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6899839639663696,0.2355760931968689,1.080344796180725,284.8927001953125,284.95001220703125,301.9291687011719,292.9419860839844,298.6983337402344,297.2430114746094,284.89471435546875,1.0,0.6409810185432434,0.411922425031662,0.411922425031662,1.0,1.0,-3.334977626800537,1.0343143939971924,2.300663471221924,0.2803099453449249,0.8808556199073792,0.8808556199073792,0.0,202.4370880126953,212.0,58707.52734375,0.0,3265.750732421875,1.0,279.1563720703125,282.95294189453125,295.97955322265625,299.7928161621094,293.1499938964844,293.1499938964844,279.45001220703125,38667.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591322541236876,1.0,0.0,0.0,3.693374633789064,3.693399667739868,9.102067224375788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.77734375,0.0,1602.1595458984375,1895.4371337890625,0.0,3944.8466796875,0.9168974161148072,1.0,0.0,3.0,1.0,0.0
18191520,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8169008493423462,0.3961810171604156,0.359985888004303,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9595909118652344,0.637944757938385,0.6053553819656372,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.86264568567276,0.4722452163696289,0.3324178159236908,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8301063179969788,0.4177770316600799,0.399064153432846,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6899839639663696,0.2355760931968689,1.080344796180725,284.8927001953125,284.95001220703125,301.9291687011719,292.9419860839844,298.6983337402344,297.2430114746094,284.89471435546875,1.0,0.6409810185432434,0.411922425031662,0.411922425031662,1.0,1.0,-3.334977626800537,1.0343143939971924,2.300663471221924,0.2803099453449249,0.8808556199073792,0.8808556199073792,0.0,202.4370880126953,212.0,58707.52734375,0.0,3265.750732421875,1.0,279.1563720703125,282.95294189453125,295.97955322265625,299.7928161621094,293.1499938964844,293.1499938964844,279.45001220703125,38667.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591322541236876,1.0,0.0,0.0,3.693374633789064,3.693399667739868,9.102067224375788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.77734375,0.0,1602.1595458984375,1895.4371337890625,0.0,3944.8466796875,0.9168974161148072,1.0,0.0,3.0,1.0,0.0
18191580,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8146510124206543,0.3970082104206085,0.3605147302150726,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9572566151618958,0.6402901411056519,0.60731041431427,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8611448407173157,0.4748048782348633,0.3340403437614441,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.82846599817276,0.4195233285427093,0.4005700945854187,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6882662177085876,0.2363688498735427,1.0837421417236328,285.0137634277344,284.95001220703125,301.9078369140625,292.9080810546875,298.6912536621094,297.24737548828125,285.0125427246094,1.0,0.644048810005188,0.4108495712280273,0.4108495712280273,1.0,1.0,-3.3458034992218018,1.035192847251892,2.31061053276062,0.2787775695323944,0.9866741299629213,0.9866741299629213,0.0,205.5721740722656,215.0,57994.703125,0.0,3308.150146484375,1.0,279.44354248046875,283.08837890625,295.89080810546875,299.5915832519531,293.1499938964844,293.1499938964844,279.1499938964844,33349.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951946496963501,1.0,0.0,0.0,3.804685115814209,3.804710149765015,9.65896788329701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.7470703125,0.0,1691.5009765625,1895.4371337890625,0.0,3880.480712890625,0.938088595867157,1.0,0.0,3.0,1.0,0.0
18191640,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8146510124206543,0.3970082104206085,0.3605147302150726,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9572566151618958,0.6402901411056519,0.60731041431427,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8611448407173157,0.4748048782348633,0.3340403437614441,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.82846599817276,0.4195233285427093,0.4005700945854187,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6882662177085876,0.2363688498735427,1.0837421417236328,285.0137634277344,284.95001220703125,301.9078369140625,292.9080810546875,298.6912536621094,297.24737548828125,285.0125427246094,1.0,0.644048810005188,0.4108495712280273,0.4108495712280273,1.0,1.0,-3.3458034992218018,1.035192847251892,2.31061053276062,0.2787775695323944,0.9866741299629213,0.9866741299629213,0.0,205.5721740722656,215.0,57994.703125,0.0,3308.150146484375,1.0,279.44354248046875,283.08837890625,295.89080810546875,299.5915832519531,293.1499938964844,293.1499938964844,279.1499938964844,33349.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951946496963501,1.0,0.0,0.0,3.804685115814209,3.804710149765015,9.65896788329701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.7470703125,0.0,1691.5009765625,1895.4371337890625,0.0,3880.480712890625,0.938088595867157,1.0,0.0,3.0,1.0,0.0
18191700,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8136258125305176,0.396994948387146,0.3608278036117553,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9562065601348876,0.6410222053527832,0.6083505749702454,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8605141043663025,0.4757120311260223,0.334901213645935,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8277561068534851,0.4201214909553528,0.4013856053352356,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6875187158584595,0.2366101294755935,1.0856351852416992,284.877685546875,284.95001220703125,301.8970642089844,292.8908996582031,298.68524169921875,297.2460632324219,284.8740539550781,1.0,0.6456100940704346,0.4103131294250488,0.4103131294250488,1.0,1.0,-3.3517303466796875,1.0357961654663086,2.315934181213379,0.2782018780708313,0.8953571319580078,0.8953571319580078,0.0,207.11819458007807,215.0,59054.68359375,0.0,3330.483154296875,1.0,279.1942443847656,282.93182373046875,295.9329833984375,299.80047607421875,293.1499938964844,293.1499938964844,279.1499938964844,36946.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592957496643066,1.0,0.0,0.0,3.7848193645477295,3.784844875335693,9.558364126860397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.5546875,0.0,1695.7437744140625,1895.4371337890625,0.0,3946.305908203125,0.9342435598373412,1.0,0.0,3.0,1.0,0.0
18191760,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8117773532867432,0.396763265132904,0.3607159256935119,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.954217255115509,0.641505241394043,0.608912467956543,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8590825796127319,0.4764113426208496,0.3354601860046386,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8263435363769531,0.4205287396907806,0.4018774926662445,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6860885620117188,0.2367076873779297,1.086591124534607,284.8929748535156,284.95001220703125,301.8862609863281,292.87359619140625,298.6774597167969,297.2422790527344,284.8949584960937,1.0,0.647002100944519,0.4097913801670074,0.4097913801670074,1.0,1.0,-3.35468864440918,1.0353842973709106,2.3193044662475586,0.2772416472434997,0.8822956085205078,0.8822956085205078,0.0,209.0673828125,218.0,58801.0703125,0.0,3348.405029296875,1.0,279.1566772460937,282.9486083984375,295.9081115722656,299.7264709472656,293.1499938964844,293.1499938964844,279.45001220703125,38710.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626981019973756,1.0,0.0,0.0,3.703771591186523,3.703796625137329,9.15338375762076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.78662109375,0.0,1614.3995361328125,1895.4371337890625,0.0,3976.60009765625,0.9193444848060608,1.0,0.0,3.0,1.0,0.0
18191820,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8097715377807617,0.3975894451141357,0.3612390160560608,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9521915316581726,0.6438206434249878,0.6108330488204956,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8579277992248535,0.4790181815624237,0.337111234664917,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8249760866165161,0.4222569167613983,0.4033575654029846,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.684556782245636,0.2374216467142105,1.089563012123108,285.01434326171875,284.95001220703125,301.8645324707031,292.838623046875,298.6705322265625,297.2468566894531,285.01318359375,1.0,0.6498714685440063,0.4087478816509247,0.4087478816509247,1.0,1.0,-3.364957571029663,1.0361013412475586,2.3288562297821045,0.275685042142868,0.9885404109954834,0.9885404109954834,0.0,211.9871520996093,221.0,58058.66015625,0.0,3388.761474609375,1.0,279.443603515625,283.0847473144531,295.8199157714844,299.5241394042969,293.1499938964844,293.1499938964844,279.1499938964844,33407.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955260455608368,1.0,0.0,0.0,3.812694311141968,3.812719345092773,9.699675729279988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.06640625,0.0,1701.5587158203125,1895.4371337890625,0.0,3910.2265625,0.9399441480636596,1.0,0.0,3.0,1.0,0.0
18191880,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8097715377807617,0.3975894451141357,0.3612390160560608,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9521915316581726,0.6438206434249878,0.6108330488204956,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8579277992248535,0.4790181815624237,0.337111234664917,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8249760866165161,0.4222569167613983,0.4033575654029846,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.684556782245636,0.2374216467142105,1.089563012123108,285.01434326171875,284.95001220703125,301.8645324707031,292.838623046875,298.6705322265625,297.2468566894531,285.01318359375,1.0,0.6498714685440063,0.4087478816509247,0.4087478816509247,1.0,1.0,-3.364957571029663,1.0361013412475586,2.3288562297821045,0.275685042142868,0.9885404109954834,0.9885404109954834,0.0,211.9871520996093,221.0,58058.66015625,0.0,3388.761474609375,1.0,279.443603515625,283.0847473144531,295.8199157714844,299.5241394042969,293.1499938964844,293.1499938964844,279.1499938964844,33407.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955260455608368,1.0,0.0,0.0,3.812694311141968,3.812719345092773,9.699675729279988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.06640625,0.0,1701.5587158203125,1895.4371337890625,0.0,3910.2265625,0.9399441480636596,1.0,0.0,3.0,1.0,0.0
18191940,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8070411086082458,0.3973351120948791,0.3614324629306793,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9493584036827089,0.6449912786483765,0.6123960018157959,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8561316728591919,0.4806547462940216,0.3385528028011322,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8230547904968262,0.423237532377243,0.4046414494514465,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6825273633003235,0.2376976013183593,1.092104196548462,284.8924865722656,284.95001220703125,301.8426818847656,292.8031921386719,298.6566467285156,297.2416687011719,284.8944396972656,1.0,0.6526877284049988,0.4077044129371643,0.4077044129371643,1.0,1.0,-3.3734140396118164,1.03614342212677,2.337270498275757,0.2741109728813171,0.883638322353363,0.883638322353363,0.0,215.3565673828125,224.0,58864.00390625,0.0,3427.7080078125,1.0,279.1562194824219,282.9437866210937,295.8373413085937,299.6588134765625,293.1499938964844,293.1499938964844,279.45001220703125,38764.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659243226051332,1.0,0.0,0.0,3.712006092071533,3.712031126022339,9.194129688694376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.77685546875,0.0,1624.2882080078125,1895.4371337890625,0.0,4005.216796875,0.9211210012435912,1.0,0.0,3.0,1.0,0.0
18192000,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8070411086082458,0.3973351120948791,0.3614324629306793,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9493584036827089,0.6449912786483765,0.6123960018157959,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8561316728591919,0.4806547462940216,0.3385528028011322,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8230547904968262,0.423237532377243,0.4046414494514465,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6825273633003235,0.2376976013183593,1.092104196548462,284.8924865722656,284.95001220703125,301.8426818847656,292.8031921386719,298.6566467285156,297.2416687011719,284.8944396972656,1.0,0.6526877284049988,0.4077044129371643,0.4077044129371643,1.0,1.0,-3.3734140396118164,1.03614342212677,2.337270498275757,0.2741109728813171,0.883638322353363,0.883638322353363,0.0,215.3565673828125,224.0,58864.00390625,0.0,3427.7080078125,1.0,279.1562194824219,282.9437866210937,295.8373413085937,299.6588134765625,293.1499938964844,293.1499938964844,279.45001220703125,38764.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659243226051332,1.0,0.0,0.0,3.712006092071533,3.712031126022339,9.194129688694376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.77685546875,0.0,1624.2882080078125,1895.4371337890625,0.0,4005.216796875,0.9211210012435912,1.0,0.0,3.0,1.0,0.0
18192060,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8051095008850098,0.3981505334377289,0.3619412779808044,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9474567770957948,0.6472621560096741,0.6142692565917969,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8551450967788696,0.4832949042320251,0.3402234017848968,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8218053579330444,0.4249423146247864,0.4060947299003601,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6810770630836487,0.2383581846952438,1.0948103666305542,285.0140686035156,284.95001220703125,301.8207397460937,292.7673645019531,298.64996337890625,297.2464294433594,285.012939453125,1.0,0.6554529070854187,0.4066920578479767,0.4066920578479767,1.0,1.0,-3.3832807540893555,1.036760926246643,2.346519947052002,0.2725537121295929,0.9897326231002808,0.9897326231002808,0.0,218.2027282714844,227.0,58114.734375,0.0,3467.12890625,1.0,279.4436340332031,283.0827331542969,295.7485656738281,299.4562072753906,293.1499938964844,293.1499938964844,279.1499938964844,33461.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584540128707886,1.0,0.0,0.0,3.818654775619507,3.818679809570313,9.730027841214903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.2900390625,0.0,1709.157470703125,1895.4371337890625,0.0,3938.792724609375,0.9413433074951172,1.0,0.0,3.0,1.0,0.0
18192120,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8051095008850098,0.3981505334377289,0.3619412779808044,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9474567770957948,0.6472621560096741,0.6142692565917969,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8551450967788696,0.4832949042320251,0.3402234017848968,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8218053579330444,0.4249423146247864,0.4060947299003601,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6810770630836487,0.2383581846952438,1.0948103666305542,285.0140686035156,284.95001220703125,301.8207397460937,292.7673645019531,298.64996337890625,297.2464294433594,285.012939453125,1.0,0.6554529070854187,0.4066920578479767,0.4066920578479767,1.0,1.0,-3.3832807540893555,1.036760926246643,2.346519947052002,0.2725537121295929,0.9897326231002808,0.9897326231002808,0.0,218.2027282714844,227.0,58114.734375,0.0,3467.12890625,1.0,279.4436340332031,283.0827331542969,295.7485656738281,299.4562072753906,293.1499938964844,293.1499938964844,279.1499938964844,33461.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584540128707886,1.0,0.0,0.0,3.818654775619507,3.818679809570313,9.730027841214903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.2900390625,0.0,1709.157470703125,1895.4371337890625,0.0,3938.792724609375,0.9413433074951172,1.0,0.0,3.0,1.0,0.0
18192180,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8024359941482544,0.3978741466999054,0.3621167838573456,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9447075724601746,0.6483696699142456,0.6157770156860352,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8534930348396301,0.4849455058574676,0.3416764736175537,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8199750781059265,0.42588672041893,0.4073470532894134,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6791185140609741,0.2385804057121276,1.0971105098724363,284.8898620605469,284.95001220703125,301.7987670898437,292.7312316894531,298.635986328125,297.24102783203125,284.89312744140625,1.0,0.6581835746765137,0.4056797325611114,0.4056797325611114,1.0,1.0,-3.391335964202881,1.0367110967636108,2.35462498664856,0.2709879875183105,0.8822941184043884,0.8822941184043884,0.0,221.53729248046875,230.0,58887.0390625,0.0,3505.306884765625,1.0,279.1566772460937,282.93865966796875,295.7660217285156,299.5912780761719,293.1499938964844,293.1499938964844,279.45001220703125,38895.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692632555961608,1.0,0.0,0.0,3.713931798934937,3.713956832885742,9.203671993418538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.15771484375,0.0,1627.513427734375,1895.4371337890625,0.0,4034.716064453125,0.9216681122779846,1.0,0.0,3.0,1.0,0.0
18192240,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8024359941482544,0.3978741466999054,0.3621167838573456,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9447075724601746,0.6483696699142456,0.6157770156860352,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8534930348396301,0.4849455058574676,0.3416764736175537,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8199750781059265,0.42588672041893,0.4073470532894134,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6791185140609741,0.2385804057121276,1.0971105098724363,284.8898620605469,284.95001220703125,301.7987670898437,292.7312316894531,298.635986328125,297.24102783203125,284.89312744140625,1.0,0.6581835746765137,0.4056797325611114,0.4056797325611114,1.0,1.0,-3.391335964202881,1.0367110967636108,2.35462498664856,0.2709879875183105,0.8822941184043884,0.8822941184043884,0.0,221.53729248046875,230.0,58887.0390625,0.0,3505.306884765625,1.0,279.1566772460937,282.93865966796875,295.7660217285156,299.5912780761719,293.1499938964844,293.1499938964844,279.45001220703125,38895.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692632555961608,1.0,0.0,0.0,3.713931798934937,3.713956832885742,9.203671993418538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.15771484375,0.0,1627.513427734375,1895.4371337890625,0.0,4034.716064453125,0.9216681122779846,1.0,0.0,3.0,1.0,0.0
