time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192300,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8011177778244019,0.3981898725032806,0.3621692657470703,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9433454275131226,0.6493808031082153,0.6164693832397461,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8526914119720459,0.4861919283866882,0.3423769474029541,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8190591335296631,0.4266499280929565,0.4079113304615021,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.6781125664710999,0.2388330847024917,1.0979514122009275,285.01861572265625,284.95001220703125,301.78778076171875,292.7130432128906,298.63189697265625,297.2424011230469,285.0209045410156,1.0,0.6594647765159607,0.4051735699176788,0.4051735699176788,1.0,1.0,-3.394757032394409,1.0364762544631958,2.358280897140503,0.2699842751026153,0.9705404043197632,0.9705404043197632,0.0,223.14540100097656,230.0,58038.43359375,0.0,3522.697509765625,1.0,279.4035949707031,283.0877685546875,295.688232421875,299.35516357421875,293.1499938964844,293.1499938964844,279.45001220703125,34374.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963595688343048,1.0,0.0,0.0,3.7576284408569336,3.75765323638916,9.421519280294888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.7265625,0.0,1643.7213134765625,1895.4371337890625,0.0,3984.572509765625,0.92988520860672,1.0,0.0,3.0,1.0,0.0
18192360,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8006152510643005,0.3987019658088684,0.3626289367675781,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9428974986076356,0.6505950689315796,0.6176080703735352,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8526354432106018,0.4876175224781036,0.3433700501918793,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.818812906742096,0.4275858700275421,0.4087864458560943,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6777350306510925,0.2392039746046066,1.0996307134628296,285.0146179199219,284.95001220703125,301.7768249511719,292.6947937011719,298.6294860839844,297.2460327148437,285.0136108398437,1.0,0.6608806252479553,0.4046665728092193,0.4046665728092193,1.0,1.0,-3.4009430408477783,1.037198185920715,2.3637449741363525,0.2693640887737274,0.9910200238227844,0.9910200238227844,0.0,224.3433380126953,233.0,58164.19140625,0.0,3544.280517578125,1.0,279.4433898925781,283.0824584960937,295.6756896972656,299.385498046875,293.1499938964844,293.1499938964844,279.1499938964844,33475.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616661071777344,1.0,0.0,0.0,3.8216712474823,3.821696519851685,9.745405122885131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.78515625,0.0,1712.8995361328125,1895.4371337890625,0.0,3967.423583984375,0.942134976387024,1.0,0.0,3.0,1.0,0.0
18192420,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7980878949165344,0.3984757363796234,0.3628367781639099,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9402156472206116,0.6516109704971313,0.6190377473831177,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8510949611663818,0.4892499148845672,0.3448161482810974,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.817084550857544,0.4285585582256317,0.4100535809993744,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6758543848991394,0.2393939793109893,1.1017719507217407,284.892822265625,284.95001220703125,301.7549133300781,292.6581420898437,298.6154479980469,297.24041748046875,284.89459228515625,1.0,0.6635535359382629,0.4036525785923004,0.4036525785923004,1.0,1.0,-3.408761501312256,1.0370244979858398,2.371737003326416,0.2677321135997772,0.8866672515869141,0.8866672515869141,0.0,227.65419006347656,236.0,58967.53515625,0.0,3582.1103515625,1.0,279.1563415527344,282.93817138671875,295.6913146972656,299.5167541503906,293.1499938964844,293.1499938964844,279.45001220703125,38674.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721115231513976,1.0,0.0,0.0,3.724318265914917,3.7243435382843018,9.255222153115028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.6328125,0.0,1637.851318359375,1895.4371337890625,0.0,4059.78369140625,0.923860490322113,1.0,0.0,3.0,1.0,0.0
18192480,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7980878949165344,0.3984757363796234,0.3628367781639099,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9402156472206116,0.6516109704971313,0.6190377473831177,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8510949611663818,0.4892499148845672,0.3448161482810974,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.817084550857544,0.4285585582256317,0.4100535809993744,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6758543848991394,0.2393939793109893,1.1017719507217407,284.892822265625,284.95001220703125,301.7549133300781,292.6581420898437,298.6154479980469,297.24041748046875,284.89459228515625,1.0,0.6635535359382629,0.4036525785923004,0.4036525785923004,1.0,1.0,-3.408761501312256,1.0370244979858398,2.371737003326416,0.2677321135997772,0.8866672515869141,0.8866672515869141,0.0,227.65419006347656,236.0,58967.53515625,0.0,3582.1103515625,1.0,279.1563415527344,282.93817138671875,295.6913146972656,299.5167541503906,293.1499938964844,293.1499938964844,279.45001220703125,38674.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721115231513976,1.0,0.0,0.0,3.724318265914917,3.7243435382843018,9.255222153115028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.6328125,0.0,1637.851318359375,1895.4371337890625,0.0,4059.78369140625,0.923860490322113,1.0,0.0,3.0,1.0,0.0
18192540,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7963452339172363,0.399323046207428,0.3633725941181183,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9383754134178162,0.6536833047866821,0.6207325458526611,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8502516150474548,0.4918523728847503,0.3464657664299011,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8159709572792053,0.430269181728363,0.4115103185176849,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.674484372138977,0.2399687618017196,1.104093074798584,285.0132751464844,284.95001220703125,301.7331237792969,292.6213684082031,298.6084289550781,297.2445983886719,285.01220703125,1.0,0.6661893129348755,0.4026385843753814,0.4026385843753814,1.0,1.0,-3.4179623126983643,1.0373287200927734,2.380633592605591,0.2660204768180847,0.9914132952690125,0.9914132952690125,0.0,230.4699249267578,239.0,58211.61328125,0.0,3620.548828125,1.0,279.4437255859375,283.0804443359375,295.6024780273437,299.31463623046875,293.1499938964844,293.1499938964844,279.1499938964844,33534.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646708369255066,1.0,0.0,0.0,3.827244520187378,3.827269792556762,9.773850706551457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.6513671875,0.0,1720.1075439453125,1895.4371337890625,0.0,3994.111328125,0.943333387374878,1.0,0.0,3.0,1.0,0.0
18192600,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7963452339172363,0.399323046207428,0.3633725941181183,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9383754134178162,0.6536833047866821,0.6207325458526611,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8502516150474548,0.4918523728847503,0.3464657664299011,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8159709572792053,0.430269181728363,0.4115103185176849,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.674484372138977,0.2399687618017196,1.104093074798584,285.0132751464844,284.95001220703125,301.7331237792969,292.6213684082031,298.6084289550781,297.2445983886719,285.01220703125,1.0,0.6661893129348755,0.4026385843753814,0.4026385843753814,1.0,1.0,-3.4179623126983643,1.0373287200927734,2.380633592605591,0.2660204768180847,0.9914132952690125,0.9914132952690125,0.0,230.4699249267578,239.0,58211.61328125,0.0,3620.548828125,1.0,279.4437255859375,283.0804443359375,295.6024780273437,299.31463623046875,293.1499938964844,293.1499938964844,279.1499938964844,33534.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646708369255066,1.0,0.0,0.0,3.827244520187378,3.827269792556762,9.773850706551457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.6513671875,0.0,1720.1075439453125,1895.4371337890625,0.0,3994.111328125,0.943333387374878,1.0,0.0,3.0,1.0,0.0
18192660,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.79392409324646,0.3991014063358307,0.3635985553264618,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.935717761516571,0.6545948386192322,0.6220579743385315,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8487774133682251,0.4934592247009277,0.3478888273239136,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8143010139465332,0.4312302768230438,0.4127770960330963,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6726506352424622,0.2401175796985626,1.106052041053772,284.8916320800781,284.95001220703125,301.7114562988281,292.5844421386719,298.59442138671875,297.2389221191406,284.8933410644531,1.0,0.6688013076782227,0.4016093909740448,0.4016093909740448,1.0,1.0,-3.4254300594329834,1.0369555950164795,2.388474464416504,0.2642696499824524,0.8867259621620178,0.8867259621620178,0.0,233.77847290039065,227.0,59011.828125,0.0,3657.85595703125,1.0,279.1561279296875,282.9363098144531,295.617919921875,299.4452514648437,293.1499938964844,293.1499938964844,279.45001220703125,38736.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975158989429474,1.0,0.0,0.0,3.728717803955078,3.728743076324463,9.277101753468742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.775390625,0.0,1643.4403076171875,1895.4371337890625,0.0,4086.502685546875,0.9247815012931824,1.0,0.0,3.0,1.0,0.0
18192720,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.79392409324646,0.3991014063358307,0.3635985553264618,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.935717761516571,0.6545948386192322,0.6220579743385315,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8487774133682251,0.4934592247009277,0.3478888273239136,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8143010139465332,0.4312302768230438,0.4127770960330963,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6726506352424622,0.2401175796985626,1.106052041053772,284.8916320800781,284.95001220703125,301.7114562988281,292.5844421386719,298.59442138671875,297.2389221191406,284.8933410644531,1.0,0.6688013076782227,0.4016093909740448,0.4016093909740448,1.0,1.0,-3.4254300594329834,1.0369555950164795,2.388474464416504,0.2642696499824524,0.8867259621620178,0.8867259621620178,0.0,233.77847290039065,227.0,59011.828125,0.0,3657.85595703125,1.0,279.1561279296875,282.9363098144531,295.617919921875,299.4452514648437,293.1499938964844,293.1499938964844,279.45001220703125,38736.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975158989429474,1.0,0.0,0.0,3.728717803955078,3.728743076324463,9.277101753468742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.775390625,0.0,1643.4403076171875,1895.4371337890625,0.0,4086.502685546875,0.9247815012931824,1.0,0.0,3.0,1.0,0.0
18192780,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7979660630226135,0.3999509513378143,0.3638725280761719,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9415599703788756,0.6565983295440674,0.6234111189842224,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8537878394126892,0.4960790872573852,0.3493445515632629,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8186713457107544,0.4329194724559784,0.4139441847801208,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6761904358863831,0.2406685203313827,1.1069629192352295,285.0112609863281,284.95001220703125,301.69000244140625,292.5475158691406,298.5871276855469,297.2428283691406,285.0101623535156,1.0,0.6671736836433411,0.4005801677703857,0.4005801677703857,1.0,1.0,-3.431631565093994,1.0361381769180298,2.395493507385254,0.2621530592441559,0.9900653958320618,0.9900653958320618,0.0,229.70724487304688,215.0,58206.17578125,0.0,3649.0205078125,1.0,279.4437255859375,283.0787658691406,295.5282592773437,299.2402648925781,293.1499938964844,293.1499938964844,279.1499938964844,33611.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676548838615416,1.0,0.0,0.0,3.828684091567993,3.828709363937378,9.78120397121529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.2197265625,0.0,1722.4493408203125,1895.4371337890625,0.0,4020.521240234375,0.9437021613121032,1.0,0.0,3.0,1.0,0.0
18192840,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7979660630226135,0.3999509513378143,0.3638725280761719,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9415599703788756,0.6565983295440674,0.6234111189842224,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8537878394126892,0.4960790872573852,0.3493445515632629,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8186713457107544,0.4329194724559784,0.4139441847801208,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6761904358863831,0.2406685203313827,1.1069629192352295,285.0112609863281,284.95001220703125,301.69000244140625,292.5475158691406,298.5871276855469,297.2428283691406,285.0101623535156,1.0,0.6671736836433411,0.4005801677703857,0.4005801677703857,1.0,1.0,-3.431631565093994,1.0361381769180298,2.395493507385254,0.2621530592441559,0.9900653958320618,0.9900653958320618,0.0,229.70724487304688,215.0,58206.17578125,0.0,3649.0205078125,1.0,279.4437255859375,283.0787658691406,295.5282592773437,299.2402648925781,293.1499938964844,293.1499938964844,279.1499938964844,33611.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676548838615416,1.0,0.0,0.0,3.828684091567993,3.828709363937378,9.78120397121529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.2197265625,0.0,1722.4493408203125,1895.4371337890625,0.0,4020.521240234375,0.9437021613121032,1.0,0.0,3.0,1.0,0.0
18192900,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.801523745059967,0.3999810516834259,0.3640274107456207,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.946426272392273,0.657167375087738,0.6240985989570618,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.857880175113678,0.4970149099826813,0.3500785827636719,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8222662806510925,0.4334990978240967,0.4145408570766449,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6793148517608643,0.2408225983381271,1.1074692010879517,284.8770446777344,284.95001220703125,301.67938232421875,292.529052734375,298.58111572265625,297.24139404296875,284.8738098144531,1.0,0.6656432747840881,0.4000655710697174,0.4000655710697174,1.0,1.0,-3.434861898422241,1.035761475563049,2.3991003036499023,0.2612201869487762,0.8992494344711304,0.8992494344711304,0.0,226.0730133056641,215.0,59181.49609375,0.0,3635.5146484375,1.0,279.1937561035156,282.91802978515625,295.5685119628906,299.4417724609375,293.1499938964844,293.1499938964844,279.1499938964844,37111.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747176766395568,1.0,0.0,0.0,3.806039810180664,3.806065559387207,9.665847073847544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.771484375,0.0,1722.4708251953125,1895.4371337890625,0.0,4082.64013671875,0.9391753673553468,1.0,0.0,3.0,1.0,0.0
18192960,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8049366474151611,0.3997953534126282,0.3637437224388122,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9511705040931702,0.6574935913085938,0.6242873072624207,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8619557023048401,0.4977613687515259,0.3504975736141205,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8258076906204224,0.4338980615139007,0.4147956967353821,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6824093461036682,0.2408546954393386,1.1070196628570557,284.8900756835937,284.95001220703125,301.6687927246094,292.5105895996094,298.573486328125,297.2376708984375,284.8917541503906,1.0,0.6636125445365906,0.3995784819126129,0.3995784819126129,1.0,1.0,-3.435021162033081,1.0343977212905884,2.4006235599517822,0.2599482834339142,0.8842864632606506,0.8842864632606506,0.0,222.2047271728516,203.0,58937.68359375,0.0,3613.219482421875,1.0,279.1565246582031,282.9364929199219,295.54254150390625,299.3656616210937,293.1499938964844,293.1499938964844,279.45001220703125,38849.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977851152420044,1.0,0.0,0.0,3.72418212890625,3.7242074012756334,9.254546284864772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.15966796875,0.0,1639.0301513671875,1895.4371337890625,0.0,4110.0166015625,0.9239295721054076,1.0,0.0,3.0,1.0,0.0
18193020,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8147788047790527,0.4007347226142883,0.3638881742954254,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.964126706123352,0.6595168709754944,0.6254332065582275,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8736550807952881,0.5004999041557312,0.3518677055835724,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8358374238014221,0.435637354850769,0.4157824218273163,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6913611888885498,0.2414897233247757,1.1071993112564087,285.009033203125,284.95001220703125,301.6478881835937,292.4737243652344,298.567138671875,297.242431640625,285.00830078125,1.0,0.6589980721473694,0.3986042737960815,0.3986042737960815,1.0,1.0,-3.4396142959594727,1.0331614017486572,2.4064528942108154,0.2577211558818817,0.9857953786849976,0.9857953786849976,0.0,212.21170043945312,191.0,58106.2109375,0.0,3565.6240234375,1.0,279.4428405761719,283.07916259765625,295.4535522460937,299.158203125,293.1499938964844,293.1499938964844,279.1499938964844,33727.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700673818588256,1.0,0.0,0.0,3.820185661315918,3.820211172103882,9.737831305756115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.091796875,0.0,1713.0860595703125,1895.4371337890625,0.0,4041.802001953125,0.9421117901802064,1.0,0.0,3.0,1.0,0.0
18193080,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8147788047790527,0.4007347226142883,0.3638881742954254,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.964126706123352,0.6595168709754944,0.6254332065582275,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8736550807952881,0.5004999041557312,0.3518677055835724,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8358374238014221,0.435637354850769,0.4157824218273163,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6913611888885498,0.2414897233247757,1.1071993112564087,285.009033203125,284.95001220703125,301.6478881835937,292.4737243652344,298.567138671875,297.242431640625,285.00830078125,1.0,0.6589980721473694,0.3986042737960815,0.3986042737960815,1.0,1.0,-3.4396142959594727,1.0331614017486572,2.4064528942108154,0.2577211558818817,0.9857953786849976,0.9857953786849976,0.0,212.21170043945312,191.0,58106.2109375,0.0,3565.6240234375,1.0,279.4428405761719,283.07916259765625,295.4535522460937,299.158203125,293.1499938964844,293.1499938964844,279.1499938964844,33727.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700673818588256,1.0,0.0,0.0,3.820185661315918,3.820211172103882,9.737831305756115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.091796875,0.0,1713.0860595703125,1895.4371337890625,0.0,4041.802001953125,0.9421117901802064,1.0,0.0,3.0,1.0,0.0
18193140,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8252553939819336,0.4006320536136627,0.3636988699436188,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9774195551872252,0.6604471802711487,0.6262112855911255,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8869696259498596,0.5023175477981567,0.3530163764953613,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8472825288772583,0.4366386532783508,0.4165416955947876,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7015212178230286,0.2417556792497635,1.1070492267608645,284.8905944824219,284.95001220703125,301.6272888183594,292.43701171875,298.5543518066406,297.2380065917969,284.89227294921875,1.0,0.6538243889808655,0.3976300656795501,0.3976300656795501,1.0,1.0,-3.4424471855163574,1.0312949419021606,2.4111523628234863,0.255496472120285,0.8813281059265137,0.8813281059265137,0.0,201.6767120361328,179.0,58815.7578125,0.0,3510.500732421875,1.0,279.1561889648437,282.939453125,295.4679260253906,299.2822570800781,293.1499938964844,293.1499938964844,279.45001220703125,38959.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800066351890564,1.0,0.0,0.0,3.713239908218384,3.713265180587769,9.200243198392856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.5771484375,0.0,1627.2000732421875,1895.4371337890625,0.0,4128.78125,0.9215111136436462,1.0,0.0,3.0,1.0,0.0
18193200,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8252553939819336,0.4006320536136627,0.3636988699436188,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9774195551872252,0.6604471802711487,0.6262112855911255,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8869696259498596,0.5023175477981567,0.3530163764953613,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8472825288772583,0.4366386532783508,0.4165416955947876,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7015212178230286,0.2417556792497635,1.1070492267608645,284.8905944824219,284.95001220703125,301.6272888183594,292.43701171875,298.5543518066406,297.2380065917969,284.89227294921875,1.0,0.6538243889808655,0.3976300656795501,0.3976300656795501,1.0,1.0,-3.4424471855163574,1.0312949419021606,2.4111523628234863,0.255496472120285,0.8813281059265137,0.8813281059265137,0.0,201.6767120361328,179.0,58815.7578125,0.0,3510.500732421875,1.0,279.1561889648437,282.939453125,295.4679260253906,299.2822570800781,293.1499938964844,293.1499938964844,279.45001220703125,38959.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800066351890564,1.0,0.0,0.0,3.713239908218384,3.713265180587769,9.200243198392856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.5771484375,0.0,1627.2000732421875,1895.4371337890625,0.0,4128.78125,0.9215111136436462,1.0,0.0,3.0,1.0,0.0
18193260,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8382530212402344,0.401560366153717,0.3637875914573669,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9918254017829896,0.662533164024353,0.627348005771637,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9035699367523192,0.5052358508110046,0.3544590175151825,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.861768901348114,0.4383500516414642,0.4174509346485138,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7138004899024963,0.2424531430006027,1.1072304248809814,285.0089416503906,284.95001220703125,301.6070861816406,292.40045166015625,298.54913330078125,297.2435607910156,285.0082092285156,1.0,0.6483457088470459,0.3967429101467132,0.3967429101467132,1.0,1.0,-3.44695782661438,1.0302550792694092,2.41670298576355,0.2534720301628113,0.9825790524482728,0.9825790524482728,0.0,190.0680389404297,167.0,57994.68359375,0.0,3452.950927734375,1.0,279.4427490234375,283.0814208984375,295.3795166015625,299.075927734375,293.1499938964844,293.1499938964844,279.1499938964844,33715.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720557928085328,1.0,0.0,0.0,3.810390472412109,3.810415744781494,9.68795802691602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.0693359375,0.0,1701.1927490234375,1895.4371337890625,0.0,4059.2939453125,0.9398983716964722,1.0,0.0,3.0,1.0,0.0
18193320,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8382530212402344,0.401560366153717,0.3637875914573669,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9918254017829896,0.662533164024353,0.627348005771637,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9035699367523192,0.5052358508110046,0.3544590175151825,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.861768901348114,0.4383500516414642,0.4174509346485138,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7138004899024963,0.2424531430006027,1.1072304248809814,285.0089416503906,284.95001220703125,301.6070861816406,292.40045166015625,298.54913330078125,297.2435607910156,285.0082092285156,1.0,0.6483457088470459,0.3967429101467132,0.3967429101467132,1.0,1.0,-3.44695782661438,1.0302550792694092,2.41670298576355,0.2534720301628113,0.9825790524482728,0.9825790524482728,0.0,190.0680389404297,167.0,57994.68359375,0.0,3452.950927734375,1.0,279.4427490234375,283.0814208984375,295.3795166015625,299.075927734375,293.1499938964844,293.1499938964844,279.1499938964844,33715.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720557928085328,1.0,0.0,0.0,3.810390472412109,3.810415744781494,9.68795802691602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.0693359375,0.0,1701.1927490234375,1895.4371337890625,0.0,4059.2939453125,0.9398983716964722,1.0,0.0,3.0,1.0,0.0
18193380,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8505746126174927,0.4013905227184295,0.3635826706886291,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.6638520359992981,0.6191508173942566,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9205302000045776,0.5071694254875183,0.355730652809143,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8757858276367188,0.4392669796943664,0.4181776642799377,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7244503498077393,0.242731362581253,1.1073625087738037,284.8870544433594,284.95001220703125,301.5873107910156,292.3641662597656,298.5373229980469,297.2403259277344,284.8882751464844,1.0,0.6422478556632996,0.3958557546138763,0.3958557546138763,1.0,1.0,-3.4421846866607666,1.0260199308395386,2.4161648750305176,0.2505637407302856,0.8756552338600159,0.8756552338600159,0.0,179.88601684570312,155.0,58602.33984375,0.0,3379.144775390625,1.0,279.1562805175781,282.93963623046875,295.39453125,299.1982421875,293.1499938964844,293.1499938964844,279.45001220703125,39119.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819135665893556,1.0,0.0,0.0,3.699826717376709,3.699851751327514,9.13389555989852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.0986328125,0.0,1612.9739990234375,1895.4371337890625,0.0,4145.33447265625,0.9185349345207214,1.0,0.0,3.0,1.0,0.0
18193440,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8505746126174927,0.4013905227184295,0.3635826706886291,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.6638520359992981,0.6191508173942566,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9205302000045776,0.5071694254875183,0.355730652809143,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8757858276367188,0.4392669796943664,0.4181776642799377,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7244503498077393,0.242731362581253,1.1073625087738037,284.8870544433594,284.95001220703125,301.5873107910156,292.3641662597656,298.5373229980469,297.2403259277344,284.8882751464844,1.0,0.6422478556632996,0.3958557546138763,0.3958557546138763,1.0,1.0,-3.4421846866607666,1.0260199308395386,2.4161648750305176,0.2505637407302856,0.8756552338600159,0.8756552338600159,0.0,179.88601684570312,155.0,58602.33984375,0.0,3379.144775390625,1.0,279.1562805175781,282.93963623046875,295.39453125,299.1982421875,293.1499938964844,293.1499938964844,279.45001220703125,39119.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819135665893556,1.0,0.0,0.0,3.699826717376709,3.699851751327514,9.13389555989852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.0986328125,0.0,1612.9739990234375,1895.4371337890625,0.0,4145.33447265625,0.9185349345207214,1.0,0.0,3.0,1.0,0.0
18193500,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8530259132385254,0.4015978872776031,0.3635051250457763,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.666312038898468,0.6135362982749939,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9244781732559204,0.508438766002655,0.356410801410675,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8787684440612793,0.4398862719535827,0.418559730052948,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7265391945838928,0.2429053783416748,1.1075726747512815,284.99322509765625,284.95001220703125,301.5776062011719,292.3461303710937,298.5345764160156,297.2456359863281,284.98944091796875,1.0,0.6379790306091309,0.3954121768474579,0.3954121768474579,1.0,1.0,-3.4185149669647217,1.0169017314910889,2.401613235473633,0.2417274564504623,0.9452317357063292,0.9452317357063292,0.0,176.6802978515625,155.0,57347.8125,0.0,3323.144287109375,1.0,279.40252685546875,283.07147216796875,295.31658935546875,298.9542541503906,293.1499938964844,293.1499938964844,279.45001220703125,34930.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757781624794006,1.0,0.0,0.0,3.730748176574707,3.7307727336883545,9.287207376473816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.1083984375,0.0,1616.69384765625,1895.4371337890625,0.0,4091.918212890625,0.9240143895149232,1.0,0.0,3.0,1.0,0.0
18193560,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.861196756362915,0.4020845890045166,0.3636571764945984,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9990000128746032,0.6695798635482788,0.596176028251648,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9357187747955322,0.5099753141403198,0.3572578132152557,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8877938389778137,0.4407556653022766,0.41907799243927,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7330675721168518,0.2433044165372848,1.1079189777374268,284.98931884765625,284.95001220703125,301.5679931640625,292.3281555175781,298.5394287109375,297.2574462890625,284.98748779296875,1.0,0.6340550184249878,0.3951224684715271,0.3951224684715271,1.0,1.0,-3.4155068397521973,1.0146921873092651,2.4008145332336426,0.2456804066896438,0.9574090242385864,0.9574090242385864,0.0,171.24560546875,143.0,57318.4921875,0.0,3269.43212890625,1.0,279.44268798828125,283.0732727050781,295.30029296875,298.96307373046875,293.1499938964844,293.1499938964844,279.1499938964844,34274.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972754716873169,1.0,0.0,0.0,3.775639057159424,3.7756638526916495,9.512051519777742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.080078125,0.0,1664.1400146484375,1895.4371337890625,0.0,4065.431396484375,0.932310163974762,1.0,0.0,3.0,1.0,0.0
18193620,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8740483522415161,0.4017845690250397,0.3633517622947693,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9990000128746032,0.6769401431083679,0.569851279258728,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9530168175697328,0.5118607878684998,0.3585146069526672,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9021235704421996,0.4415229558944702,0.4196954667568207,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7434501051902771,0.2435308098793029,1.1079784631729126,284.8801574707031,284.95001220703125,301.5492248535156,292.29254150390625,298.5448913574219,297.2786560058594,284.88140869140625,1.0,0.624919056892395,0.3945431113243103,0.3945431113243103,1.0,1.0,-3.3858084678649902,1.0028265714645386,2.382981777191162,0.2406821697950363,0.8469569683074951,0.8469569683074951,0.0,161.72410583496094,161.0,57317.3984375,0.0,3146.795654296875,1.0,279.1572265625,282.9563293457031,295.3076477050781,299.037841796875,293.1499938964844,293.1499938964844,279.45001220703125,40325.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796505570411682,1.0,0.0,0.0,3.6034185886383057,3.603442907333374,8.66408527144813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.123046875,0.0,1513.9129638671875,1895.4371337890625,0.0,4125.685546875,0.8982406258583069,1.0,0.0,3.0,1.0,0.0
18193680,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8740483522415161,0.4017845690250397,0.3633517622947693,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9990000128746032,0.6769401431083679,0.569851279258728,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9530168175697328,0.5118607878684998,0.3585146069526672,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9021235704421996,0.4415229558944702,0.4196954667568207,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7434501051902771,0.2435308098793029,1.1079784631729126,284.8801574707031,284.95001220703125,301.5492248535156,292.29254150390625,298.5448913574219,297.2786560058594,284.88140869140625,1.0,0.624919056892395,0.3945431113243103,0.3945431113243103,1.0,1.0,-3.3858084678649902,1.0028265714645386,2.382981777191162,0.2406821697950363,0.8469569683074951,0.8469569683074951,0.0,161.72410583496094,161.0,57317.3984375,0.0,3146.795654296875,1.0,279.1572265625,282.9563293457031,295.3076477050781,299.037841796875,293.1499938964844,293.1499938964844,279.45001220703125,40325.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796505570411682,1.0,0.0,0.0,3.6034185886383057,3.603442907333374,8.66408527144813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.123046875,0.0,1513.9129638671875,1895.4371337890625,0.0,4125.685546875,0.8982406258583069,1.0,0.0,3.0,1.0,0.0
18193740,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8765031695365906,0.4026471972465515,0.3637788891792297,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9990000128746032,0.68528813123703,0.5658112168312073,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9572288990020752,0.5149211287498474,0.3603705167770386,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9052781462669371,0.443141222000122,0.4209221601486206,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7456567287445068,0.2443330883979797,1.1105057001113892,284.99853515625,284.95001220703125,301.531005859375,292.2572937011719,298.5605163574219,297.31134033203125,284.9985046386719,1.0,0.6254650354385376,0.3939637243747711,0.3939637243747711,1.0,1.0,-3.3881494998931885,1.001991629600525,2.386157751083374,0.2387181669473648,0.9400074481964112,0.9400074481964112,0.0,160.5657501220703,179.0,56481.06640625,0.0,3145.415771484375,1.0,279.4419250488281,283.0992736816406,295.2211303710937,298.81866455078125,293.1499938964844,293.1499938964844,279.1499938964844,34039.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968438684940338,1.0,0.0,0.0,3.69093918800354,3.690963268280029,9.090067010220082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.3837890625,0.0,1564.3621826171875,1895.4371337890625,0.0,4027.44189453125,0.9132876992225648,1.0,0.0,3.0,1.0,0.0
18193800,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8765031695365906,0.4026471972465515,0.3637788891792297,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9990000128746032,0.68528813123703,0.5658112168312073,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9572288990020752,0.5149211287498474,0.3603705167770386,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9052781462669371,0.443141222000122,0.4209221601486206,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7456567287445068,0.2443330883979797,1.1105057001113892,284.99853515625,284.95001220703125,301.531005859375,292.2572937011719,298.5605163574219,297.31134033203125,284.9985046386719,1.0,0.6254650354385376,0.3939637243747711,0.3939637243747711,1.0,1.0,-3.3881494998931885,1.001991629600525,2.386157751083374,0.2387181669473648,0.9400074481964112,0.9400074481964112,0.0,160.5657501220703,179.0,56481.06640625,0.0,3145.415771484375,1.0,279.4419250488281,283.0992736816406,295.2211303710937,298.81866455078125,293.1499938964844,293.1499938964844,279.1499938964844,34039.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968438684940338,1.0,0.0,0.0,3.69093918800354,3.690963268280029,9.090067010220082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.3837890625,0.0,1564.3621826171875,1895.4371337890625,0.0,4027.44189453125,0.9132876992225648,1.0,0.0,3.0,1.0,0.0
18193860,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.869525134563446,0.4025394320487976,0.3640974760055542,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9990000128746032,0.6893650889396667,0.5798898339271545,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9504808783531188,0.5171046257019043,0.3621805310249328,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8985442519187927,0.4440832734107971,0.4221764802932739,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7406362891197205,0.2447862923145294,1.1139419078826904,284.9137878417969,284.95001220703125,301.5133972167969,292.2225341796875,298.5575256347656,297.3154296875,284.91522216796875,1.0,0.6320449709892273,0.393428087234497,0.393428087234497,1.0,1.0,-3.4132652282714844,1.009029507637024,2.40423583984375,0.2400477826595306,0.8626396059989929,0.8626396059989929,0.0,165.9938507080078,197.0,57434.34765625,0.0,3233.794921875,1.0,279.1579895019531,282.9874267578125,295.24737548828125,298.9615783691406,293.1499938964844,293.1499938964844,279.45001220703125,38380.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771773219108582,1.0,0.0,0.0,3.583561420440674,3.583585262298584,8.568859470869938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.9619140625,0.0,1477.9903564453125,1895.4371337890625,0.0,4104.13916015625,0.8926440477371216,1.0,0.0,3.0,1.0,0.0
18193920,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.869525134563446,0.4025394320487976,0.3640974760055542,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9990000128746032,0.6893650889396667,0.5798898339271545,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9504808783531188,0.5171046257019043,0.3621805310249328,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8985442519187927,0.4440832734107971,0.4221764802932739,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7406362891197205,0.2447862923145294,1.1139419078826904,284.9137878417969,284.95001220703125,301.5133972167969,292.2225341796875,298.5575256347656,297.3154296875,284.91522216796875,1.0,0.6320449709892273,0.393428087234497,0.393428087234497,1.0,1.0,-3.4132652282714844,1.009029507637024,2.40423583984375,0.2400477826595306,0.8626396059989929,0.8626396059989929,0.0,165.9938507080078,197.0,57434.34765625,0.0,3233.794921875,1.0,279.1579895019531,282.9874267578125,295.24737548828125,298.9615783691406,293.1499938964844,293.1499938964844,279.45001220703125,38380.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771773219108582,1.0,0.0,0.0,3.583561420440674,3.583585262298584,8.568859470869938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.9619140625,0.0,1477.9903564453125,1895.4371337890625,0.0,4104.13916015625,0.8926440477371216,1.0,0.0,3.0,1.0,0.0
18193980,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8583023548126221,0.4033501446247101,0.3648692965507507,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9990000128746032,0.6905744671821594,0.6043102741241455,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9379605650901794,0.520235002040863,0.3643867075443268,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8870664238929749,0.4456734657287597,0.4237803518772125,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7320980429649353,0.2455271184444427,1.118226408958435,285.0318603515625,284.95001220703125,301.4964294433594,292.1883239746094,298.54833984375,297.30914306640625,285.0316467285156,1.0,0.6426424980163574,0.392892450094223,0.392892450094223,1.0,1.0,-3.453282117843628,1.0211163759231567,2.4321658611297607,0.2430864721536636,0.9776858687400818,0.9776858687400818,0.0,175.52374267578125,200.0,57266.23828125,0.0,3382.30029296875,1.0,279.4419860839844,283.1170959472656,295.1747436523437,298.8090209960937,293.1499938964844,293.1499938964844,279.1499938964844,32597.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970806121826172,1.0,0.0,0.0,3.725189208984375,3.7252135276794434,9.259551916329656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.6513671875,0.0,1592.45947265625,1895.4371337890625,0.0,4048.3056640625,0.9200155735015868,1.0,0.0,3.0,1.0,0.0
18194040,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8583023548126221,0.4033501446247101,0.3648692965507507,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9990000128746032,0.6905744671821594,0.6043102741241455,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9379605650901794,0.520235002040863,0.3643867075443268,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8870664238929749,0.4456734657287597,0.4237803518772125,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7320980429649353,0.2455271184444427,1.118226408958435,285.0318603515625,284.95001220703125,301.4964294433594,292.1883239746094,298.54833984375,297.30914306640625,285.0316467285156,1.0,0.6426424980163574,0.392892450094223,0.392892450094223,1.0,1.0,-3.453282117843628,1.0211163759231567,2.4321658611297607,0.2430864721536636,0.9776858687400818,0.9776858687400818,0.0,175.52374267578125,200.0,57266.23828125,0.0,3382.30029296875,1.0,279.4419860839844,283.1170959472656,295.1747436523437,298.8090209960937,293.1499938964844,293.1499938964844,279.1499938964844,32597.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970806121826172,1.0,0.0,0.0,3.725189208984375,3.7252135276794434,9.259551916329656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.6513671875,0.0,1592.45947265625,1895.4371337890625,0.0,4048.3056640625,0.9200155735015868,1.0,0.0,3.0,1.0,0.0
18194100,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8538286685943604,0.4032686352729797,0.3652074337005615,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.6897628903388977,0.614625871181488,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9328983426094056,0.5213315486907959,0.3654552400112152,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8824992179870605,0.4461187720298767,0.4245531260967254,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7286823987960815,0.2456751614809036,1.1201841831207275,284.9023132324219,284.95001220703125,301.4882202148437,292.1714172363281,298.537109375,297.2968139648437,284.8990783691406,1.0,0.6468836665153503,0.3926246166229248,0.3926246166229248,1.0,1.0,-3.470686197280884,1.026233792304993,2.4444522857666016,0.2445989400148391,0.8979424834251404,0.8979424834251404,0.0,179.69369506835938,200.0,58497.59375,0.0,3448.016357421875,1.0,279.19561767578125,282.95538330078125,295.22186279296875,299.0349426269531,293.1499938964844,293.1499938964844,279.1499938964844,35868.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792200326919556,1.0,0.0,0.0,3.727629184722901,3.727653980255127,9.271685712519684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.740234375,0.0,1620.2574462890625,1895.4371337890625,0.0,4121.93994140625,0.9208407998085022,1.0,0.0,3.0,1.0,0.0
