time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194160,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8494405150413513,0.4029201567173004,0.3650654256343841,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9990000128746032,0.6884332895278931,0.6242561936378479,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9279780983924866,0.522192120552063,0.3661722838878631,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8781102299690247,0.4463329911231994,0.4249347746372223,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7253351807594299,0.2456446141004562,1.1208994388580322,284.9112854003906,284.95001220703125,301.4801940917969,292.1546630859375,298.5220642089844,297.2811889648437,284.9126892089844,1.0,0.6506118178367615,0.391911894083023,0.391911894083023,1.0,1.0,-3.4842867851257324,1.0288243293762207,2.455462455749512,0.2442769706249237,0.8881046772003174,0.8881046772003174,0.0,183.51242065429688,203.0,58521.875,0.0,3503.150390625,1.0,279.15704345703125,282.9645690917969,295.20166015625,298.9844970703125,293.1499938964844,293.1499938964844,279.45001220703125,37505.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840885996818542,1.0,0.0,0.0,3.672247886657715,3.6722724437713614,8.998233624879504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.71044921875,0.0,1569.391357421875,1895.4371337890625,0.0,4164.16064453125,0.911401391029358,1.0,0.0,3.0,1.0,0.0
18194220,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8432669639587402,0.4033958911895752,0.36540088057518,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9990000128746032,0.6866980195045471,0.6392635703086853,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9213203191757202,0.5250727534294128,0.3681007623672485,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8718904852867126,0.4475905895233154,0.4260993003845215,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7203910946846008,0.2460212409496307,1.1229547262191772,285.0252685546875,284.95001220703125,301.4646911621094,292.1216735839844,298.501708984375,297.2641906738281,285.0245056152344,1.0,0.65700763463974,0.3904864490032196,0.3904864490032196,1.0,1.0,-3.5089356899261475,1.0329267978668213,2.476008892059326,0.2429792433977127,0.9979811906814576,0.9979811906814576,0.0,189.72073364257807,206.0,58067.05078125,0.0,3599.841552734375,1.0,279.4425964355469,283.0959777832031,295.1164855957031,298.8084411621094,293.1499938964844,293.1499938964844,279.1499938964844,32861.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794342517852784,1.0,0.0,0.0,3.800183296203613,3.80020809173584,9.636123650125228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.7724609375,0.0,1682.31103515625,1895.4371337890625,0.0,4123.8037109375,0.937022864818573,1.0,0.0,3.0,1.0,0.0
18194280,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8432669639587402,0.4033958911895752,0.36540088057518,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9990000128746032,0.6866980195045471,0.6392635703086853,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9213203191757202,0.5250727534294128,0.3681007623672485,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8718904852867126,0.4475905895233154,0.4260993003845215,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7203910946846008,0.2460212409496307,1.1229547262191772,285.0252685546875,284.95001220703125,301.4646911621094,292.1216735839844,298.501708984375,297.2641906738281,285.0245056152344,1.0,0.65700763463974,0.3904864490032196,0.3904864490032196,1.0,1.0,-3.5089356899261475,1.0329267978668213,2.476008892059326,0.2429792433977127,0.9979811906814576,0.9979811906814576,0.0,189.72073364257807,206.0,58067.05078125,0.0,3599.841552734375,1.0,279.4425964355469,283.0959777832031,295.1164855957031,298.8084411621094,293.1499938964844,293.1499938964844,279.1499938964844,32861.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794342517852784,1.0,0.0,0.0,3.800183296203613,3.80020809173584,9.636123650125228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.7724609375,0.0,1682.31103515625,1895.4371337890625,0.0,4123.8037109375,0.937022864818573,1.0,0.0,3.0,1.0,0.0
18194340,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8369408249855042,0.4027527868747711,0.3653479516506195,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9978259801864624,0.6839420795440674,0.6486309766769409,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9145146012306212,0.526884913444519,0.3697428405284881,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8655726909637451,0.4480083286762237,0.4269692897796631,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7152116298675537,0.2459233254194259,1.1242997646331787,284.89617919921875,284.95001220703125,301.45001220703125,292.08935546875,298.47711181640625,297.2416076660156,284.8973388671875,1.0,0.6620931029319763,0.3890610039234161,0.3890610039234161,1.0,1.0,-3.5248148441314697,1.0339912176132202,2.49082350730896,0.2409517467021942,0.8948935866355896,0.8948935866355896,0.0,195.7978515625,209.0,59122.20703125,0.0,3675.2841796875,1.0,279.1561584472656,282.93914794921875,295.1342468261719,298.9594421386719,293.1499938964844,293.1499938964844,279.45001220703125,37995.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921360611915588,1.0,0.0,0.0,3.733803987503052,3.733829259872437,9.302428338742176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.052734375,0.0,1643.6915283203125,1895.4371337890625,0.0,4233.2890625,0.9253105521202089,1.0,0.0,3.0,1.0,0.0
18194400,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8369408249855042,0.4027527868747711,0.3653479516506195,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9978259801864624,0.6839420795440674,0.6486309766769409,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9145146012306212,0.526884913444519,0.3697428405284881,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8655726909637451,0.4480083286762237,0.4269692897796631,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7152116298675537,0.2459233254194259,1.1242997646331787,284.89617919921875,284.95001220703125,301.45001220703125,292.08935546875,298.47711181640625,297.2416076660156,284.8973388671875,1.0,0.6620931029319763,0.3890610039234161,0.3890610039234161,1.0,1.0,-3.5248148441314697,1.0339912176132202,2.49082350730896,0.2409517467021942,0.8948935866355896,0.8948935866355896,0.0,195.7978515625,209.0,59122.20703125,0.0,3675.2841796875,1.0,279.1561584472656,282.93914794921875,295.1342468261719,298.9594421386719,293.1499938964844,293.1499938964844,279.45001220703125,37995.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921360611915588,1.0,0.0,0.0,3.733803987503052,3.733829259872437,9.302428338742176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.052734375,0.0,1643.6915283203125,1895.4371337890625,0.0,4233.2890625,0.9253105521202089,1.0,0.0,3.0,1.0,0.0
18194460,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8309227824211121,0.4030649065971374,0.3655357658863067,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9916059970855712,0.6836368441581726,0.6477975845336914,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9081988334655762,0.5296946167945862,0.3716153800487518,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8594733476638794,0.4490720927715301,0.4279497563838959,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7098824977874756,0.2461673617362976,1.1257305145263672,285.0111389160156,284.95001220703125,301.4385986328125,292.0585327148437,298.46685791015625,297.23748779296875,285.010009765625,1.0,0.6655775308609009,0.3878954350948334,0.3878954350948334,1.0,1.0,-3.5291759967803955,1.031932353973389,2.497243642807007,0.2378474026918411,0.995695173740387,0.995695173740387,0.0,201.5472106933593,212.0,58308.7890625,0.0,3720.751220703125,1.0,279.4437866210937,283.0781555175781,295.0443725585937,298.75634765625,293.1499938964844,293.1499938964844,279.1499938964844,33479.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857094287872314,1.0,0.0,0.0,3.836248636245728,3.8362741470336914,9.819893875828711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.1171875,0.0,1730.5958251953125,1895.4371337890625,0.0,4178.1513671875,0.945323884487152,1.0,0.0,3.0,1.0,0.0
18194520,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8309227824211121,0.4030649065971374,0.3655357658863067,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9916059970855712,0.6836368441581726,0.6477975845336914,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9081988334655762,0.5296946167945862,0.3716153800487518,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8594733476638794,0.4490720927715301,0.4279497563838959,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7098824977874756,0.2461673617362976,1.1257305145263672,285.0111389160156,284.95001220703125,301.4385986328125,292.0585327148437,298.46685791015625,297.23748779296875,285.010009765625,1.0,0.6655775308609009,0.3878954350948334,0.3878954350948334,1.0,1.0,-3.5291759967803955,1.031932353973389,2.497243642807007,0.2378474026918411,0.995695173740387,0.995695173740387,0.0,201.5472106933593,212.0,58308.7890625,0.0,3720.751220703125,1.0,279.4437866210937,283.0781555175781,295.0443725585937,298.75634765625,293.1499938964844,293.1499938964844,279.1499938964844,33479.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857094287872314,1.0,0.0,0.0,3.836248636245728,3.8362741470336914,9.819893875828711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.1171875,0.0,1730.5958251953125,1895.4371337890625,0.0,4178.1513671875,0.945323884487152,1.0,0.0,3.0,1.0,0.0
18194580,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8260390162467957,0.4023422002792358,0.3653640747070312,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9866389036178588,0.6831151247024536,0.647707998752594,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9036242365837096,0.5315164923667908,0.3732304871082306,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8547486662864685,0.4493725001811981,0.4286643266677856,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7055122256278992,0.246040940284729,1.1266908645629885,284.8876953125,284.95001220703125,301.4327697753906,292.0298767089844,298.45416259765625,297.22772216796875,284.8893127441406,1.0,0.6684046983718872,0.3867298364639282,0.3867298364639282,1.0,1.0,-3.532829523086548,1.0296337604522705,2.5031957626342773,0.2349273860454559,0.8878147006034851,0.8878147006034851,0.0,206.25930786132807,215.0,59096.70703125,0.0,3758.277099609375,1.0,279.15606689453125,282.9322814941406,295.0637512207031,298.8885192871094,293.1499938964844,293.1499938964844,279.45001220703125,38768.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962091445922852,1.0,0.0,0.0,3.737914085388184,3.737939357757568,9.32291925437312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.81494140625,0.0,1654.409423828125,1895.4371337890625,0.0,4267.94921875,0.9268076419830322,1.0,0.0,3.0,1.0,0.0
18194640,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8260390162467957,0.4023422002792358,0.3653640747070312,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9866389036178588,0.6831151247024536,0.647707998752594,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9036242365837096,0.5315164923667908,0.3732304871082306,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8547486662864685,0.4493725001811981,0.4286643266677856,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7055122256278992,0.246040940284729,1.1266908645629885,284.8876953125,284.95001220703125,301.4327697753906,292.0298767089844,298.45416259765625,297.22772216796875,284.8893127441406,1.0,0.6684046983718872,0.3867298364639282,0.3867298364639282,1.0,1.0,-3.532829523086548,1.0296337604522705,2.5031957626342773,0.2349273860454559,0.8878147006034851,0.8878147006034851,0.0,206.25930786132807,215.0,59096.70703125,0.0,3758.277099609375,1.0,279.15606689453125,282.9322814941406,295.0637512207031,298.8885192871094,293.1499938964844,293.1499938964844,279.45001220703125,38768.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962091445922852,1.0,0.0,0.0,3.737914085388184,3.737939357757568,9.32291925437312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.81494140625,0.0,1654.409423828125,1895.4371337890625,0.0,4267.94921875,0.9268076419830322,1.0,0.0,3.0,1.0,0.0
18194700,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8239642381668091,0.4024156332015991,0.3652259111404419,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9845181107521056,0.683438241481781,0.6477357745170593,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.90188068151474,0.5328865647315979,0.3740165531635284,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8527882099151611,0.4498102962970733,0.4289402067661285,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.703640878200531,0.2461337745189666,1.1268882751464844,285.01129150390625,284.95001220703125,301.4317932128906,292.0163269042969,298.45184326171875,297.2276611328125,285.0133361816406,1.0,0.6696072220802307,0.3861470520496368,0.3861470520496368,1.0,1.0,-3.5342037677764893,1.0283364057540894,2.505867481231689,0.2332697659730911,0.9705723524093628,0.9705723524093628,0.0,208.2576904296875,215.0,58179.1640625,0.0,3773.791015625,1.0,279.4034729003906,283.0799865722656,294.9901428222656,298.6569519042969,293.1499938964844,293.1499938964844,279.45001220703125,34596.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903920888900756,1.0,0.0,0.0,3.774337291717529,3.774362325668335,9.50549406297796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.185546875,0.0,1665.089599609375,1895.4371337890625,0.0,4218.380859375,0.9336641430854796,1.0,0.0,3.0,1.0,0.0
18194760,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8228830695152283,0.4026861488819122,0.3654795289039612,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9833753108978271,0.6840489506721497,0.6482833027839661,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9012656211853028,0.5344582200050354,0.3751120865345001,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8518087267875671,0.4504249393939972,0.4295245409011841,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7026532888412476,0.2463577091693878,1.1279399394989014,285.0097351074219,284.95001220703125,301.4320983886719,292.00323486328125,298.45233154296875,297.2301940917969,285.0087890625,1.0,0.6709032654762268,0.3857246041297912,0.3857246041297912,1.0,1.0,-3.538450002670288,1.0284477472305298,2.5100021362304688,0.2324207574129104,0.9904831647872924,0.9904831647872924,0.0,209.7037506103516,218.0,58266.296875,0.0,3793.172119140625,1.0,279.44390869140625,283.07794189453125,294.9808044433594,298.6869201660156,293.1499938964844,293.1499938964844,279.1499938964844,33684.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880775213241576,1.0,0.0,0.0,3.833591938018799,3.833617210388184,9.806296930037206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.150390625,0.0,1728.982666015625,1895.4371337890625,0.0,4198.53125,0.944902777671814,1.0,0.0,3.0,1.0,0.0
18194820,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8193769454956055,0.401977390050888,0.3652822077274322,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9797742366790771,0.6839388012886047,0.6486625671386719,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.898581862449646,0.5364075899124146,0.3767793774604797,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8486328721046448,0.4507037103176117,0.4301789700984955,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6996216773986816,0.2462829649448394,1.1289513111114502,284.890869140625,284.95001220703125,301.4362487792969,291.9784545898437,298.4457092285156,297.2232666015625,284.8924865722656,1.0,0.6732494831085205,0.3848797082901001,0.3848797082901001,1.0,1.0,-3.542689085006714,1.0272923707962036,2.5153968334198,0.2305213361978531,0.8864279389381409,0.8864279389381409,0.0,213.3114318847656,221.0,59055.984375,0.0,3825.65283203125,1.0,279.1560974121094,282.9360656738281,295.0083923339844,298.8274841308594,293.1499938964844,293.1499938964844,279.45001220703125,38813.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978206157684326,1.0,0.0,0.0,3.731715679168701,3.731740951538086,9.292025424656458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.5390625,0.0,1647.5185546875,1895.4371337890625,0.0,4281.5986328125,0.9255033135414124,1.0,0.0,3.0,1.0,0.0
18194880,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8193769454956055,0.401977390050888,0.3652822077274322,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9797742366790771,0.6839388012886047,0.6486625671386719,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.898581862449646,0.5364075899124146,0.3767793774604797,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8486328721046448,0.4507037103176117,0.4301789700984955,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6996216773986816,0.2462829649448394,1.1289513111114502,284.890869140625,284.95001220703125,301.4362487792969,291.9784545898437,298.4457092285156,297.2232666015625,284.8924865722656,1.0,0.6732494831085205,0.3848797082901001,0.3848797082901001,1.0,1.0,-3.542689085006714,1.0272923707962036,2.5153968334198,0.2305213361978531,0.8864279389381409,0.8864279389381409,0.0,213.3114318847656,221.0,59055.984375,0.0,3825.65283203125,1.0,279.1560974121094,282.9360656738281,295.0083923339844,298.8274841308594,293.1499938964844,293.1499938964844,279.45001220703125,38813.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978206157684326,1.0,0.0,0.0,3.731715679168701,3.731740951538086,9.292025424656458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.5390625,0.0,1647.5185546875,1895.4371337890625,0.0,4281.5986328125,0.9255033135414124,1.0,0.0,3.0,1.0,0.0
18194940,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8168665766716003,0.4022776186466217,0.3653608858585357,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9771794080734252,0.6850321292877197,0.6494176983833313,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8971453905105591,0.5395489931106567,0.3787780702114105,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8464325070381165,0.4516875445842743,0.4309709966182709,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6974406838417053,0.2466228902339935,1.1302467584609983,285.0116882324219,284.95001220703125,301.4448547363281,291.9554138183594,298.44842529296875,297.2274169921875,285.0110778808594,1.0,0.6755101680755615,0.3840348124504089,0.3840348124504089,1.0,1.0,-3.5485968589782715,1.0266975164413452,2.521899461746216,0.2285480350255966,0.9901778697967528,0.9901778697967528,0.0,216.22052001953125,224.0,58250.25,0.0,3858.221435546875,1.0,279.44287109375,283.0802001953125,294.93243408203125,298.63482666015625,293.1499938964844,293.1499938964844,279.1499938964844,33684.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894787669181824,1.0,0.0,0.0,3.828554391860962,3.828579664230346,9.780542313819751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.0986328125,0.0,1722.8701171875,1895.4371337890625,0.0,4210.556640625,0.9439968466758728,1.0,0.0,3.0,1.0,0.0
18195000,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8168665766716003,0.4022776186466217,0.3653608858585357,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9771794080734252,0.6850321292877197,0.6494176983833313,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8971453905105591,0.5395489931106567,0.3787780702114105,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8464325070381165,0.4516875445842743,0.4309709966182709,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6974406838417053,0.2466228902339935,1.1302467584609983,285.0116882324219,284.95001220703125,301.4448547363281,291.9554138183594,298.44842529296875,297.2274169921875,285.0110778808594,1.0,0.6755101680755615,0.3840348124504089,0.3840348124504089,1.0,1.0,-3.5485968589782715,1.0266975164413452,2.521899461746216,0.2285480350255966,0.9901778697967528,0.9901778697967528,0.0,216.22052001953125,224.0,58250.25,0.0,3858.221435546875,1.0,279.44287109375,283.0802001953125,294.93243408203125,298.63482666015625,293.1499938964844,293.1499938964844,279.1499938964844,33684.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894787669181824,1.0,0.0,0.0,3.828554391860962,3.828579664230346,9.780542313819751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.0986328125,0.0,1722.8701171875,1895.4371337890625,0.0,4210.556640625,0.9439968466758728,1.0,0.0,3.0,1.0,0.0
18195060,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8136275410652161,0.4014936089515686,0.3650834560394287,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9738388061523438,0.6849678754806519,0.6498460173606873,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8949974179267883,0.5416830778121948,0.3805688321590423,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8436251878738403,0.4518532752990722,0.4315145015716553,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.694761335849762,0.2465486973524093,1.1312254667282104,284.89227294921875,284.95001220703125,301.4575500488281,291.9339599609375,298.4447937011719,297.2216491699219,284.89385986328125,1.0,0.6777238249778748,0.3831185102462768,0.3831185102462768,1.0,1.0,-3.552774667739868,1.0252931118011477,2.5274815559387207,0.2264139801263809,0.8870323300361633,0.8870323300361633,0.0,219.5965270996093,227.0,59056.96875,0.0,3889.30517578125,1.0,279.1560974121094,282.9369506835937,294.9636535644531,298.7809753417969,293.1499938964844,293.1499938964844,279.45001220703125,38740.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999151647090912,1.0,0.0,0.0,3.731014728546143,3.7310400009155273,9.288534101870028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.10009765625,0.0,1646.1402587890625,1895.4371337890625,0.0,4292.8447265625,0.9252957701683044,1.0,0.0,3.0,1.0,0.0
18195120,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8136275410652161,0.4014936089515686,0.3650834560394287,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9738388061523438,0.6849678754806519,0.6498460173606873,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8949974179267883,0.5416830778121948,0.3805688321590423,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8436251878738403,0.4518532752990722,0.4315145015716553,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.694761335849762,0.2465486973524093,1.1312254667282104,284.89227294921875,284.95001220703125,301.4575500488281,291.9339599609375,298.4447937011719,297.2216491699219,284.89385986328125,1.0,0.6777238249778748,0.3831185102462768,0.3831185102462768,1.0,1.0,-3.552774667739868,1.0252931118011477,2.5274815559387207,0.2264139801263809,0.8870323300361633,0.8870323300361633,0.0,219.5965270996093,227.0,59056.96875,0.0,3889.30517578125,1.0,279.1560974121094,282.9369506835937,294.9636535644531,298.7809753417969,293.1499938964844,293.1499938964844,279.45001220703125,38740.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999151647090912,1.0,0.0,0.0,3.731014728546143,3.7310400009155273,9.288534101870028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.10009765625,0.0,1646.1402587890625,1895.4371337890625,0.0,4292.8447265625,0.9252957701683044,1.0,0.0,3.0,1.0,0.0
18195180,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8112154006958008,0.4017284214496612,0.3650978207588196,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9713348746299744,0.6860141754150391,0.6505735516548157,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.893839955329895,0.5449158549308777,0.3826440572738647,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8415898084640503,0.4527291059494018,0.4321964383125305,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6927592754364014,0.246878519654274,1.1324689388275146,285.0124816894531,284.95001220703125,301.4739685058594,291.9139709472656,298.44970703125,297.2261657714844,285.0118408203125,1.0,0.6798976063728333,0.3822021782398224,0.3822021782398224,1.0,1.0,-3.55846905708313,1.0243887901306152,2.534080266952514,0.2241797596216201,0.9910196661949158,0.9910196661949158,0.0,222.40625,230.0,58256.62890625,0.0,3920.91552734375,1.0,279.44287109375,283.08026123046875,294.890869140625,298.5922546386719,293.1499938964844,293.1499938964844,279.1499938964844,33652.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907965064048768,1.0,0.0,0.0,3.828938245773315,3.8289635181427,9.78250341177045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.615234375,0.0,1723.085205078125,1895.4371337890625,0.0,4221.84130859375,0.944062113761902,1.0,0.0,3.0,1.0,0.0
18195240,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8112154006958008,0.4017284214496612,0.3650978207588196,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9713348746299744,0.6860141754150391,0.6505735516548157,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.893839955329895,0.5449158549308777,0.3826440572738647,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8415898084640503,0.4527291059494018,0.4321964383125305,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6927592754364014,0.246878519654274,1.1324689388275146,285.0124816894531,284.95001220703125,301.4739685058594,291.9139709472656,298.44970703125,297.2261657714844,285.0118408203125,1.0,0.6798976063728333,0.3822021782398224,0.3822021782398224,1.0,1.0,-3.55846905708313,1.0243887901306152,2.534080266952514,0.2241797596216201,0.9910196661949158,0.9910196661949158,0.0,222.40625,230.0,58256.62890625,0.0,3920.91552734375,1.0,279.44287109375,283.08026123046875,294.890869140625,298.5922546386719,293.1499938964844,293.1499938964844,279.1499938964844,33652.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907965064048768,1.0,0.0,0.0,3.828938245773315,3.8289635181427,9.78250341177045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.615234375,0.0,1723.085205078125,1895.4371337890625,0.0,4221.84130859375,0.944062113761902,1.0,0.0,3.0,1.0,0.0
18195300,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8100346326828003,0.4014182090759277,0.3651388585567474,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9701102375984192,0.6860780715942383,0.6509998440742493,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8932990431785583,0.5461055040359497,0.3837147057056427,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8406233191490173,0.452871173620224,0.4325931966304779,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6918306946754456,0.2469014376401901,1.1333649158477783,284.88055419921875,284.95001220703125,301.4834899902344,291.9044494628906,298.4497375488281,297.2245483398437,284.87762451171875,1.0,0.681049644947052,0.3817440271377563,0.3817440271377563,1.0,1.0,-3.5618817806243896,1.0241122245788574,2.537769556045532,0.2232584655284881,0.9024381041526794,0.9024381041526794,0.0,223.85134887695312,230.0,59281.17578125,0.0,3938.435791015625,1.0,279.193603515625,282.92041015625,294.9402770996094,298.80450439453125,293.1499938964844,293.1499938964844,279.1499938964844,37008.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997485339641571,1.0,0.0,0.0,3.809962511062622,3.809988260269165,9.68578206084203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.6357421875,0.0,1726.4002685546875,1895.4371337890625,0.0,4278.76171875,0.940052092075348,1.0,0.0,3.0,1.0,0.0
18195360,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8079968094825745,0.4008899927139282,0.3647674024105072,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9679848551750184,0.6858615875244141,0.6509237289428711,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8918852210044861,0.54709392786026,0.3844687640666961,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8389182686805725,0.4528034329414367,0.4326490461826324,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6902123689651489,0.2467865645885467,1.1333696842193604,284.89263916015625,284.95001220703125,301.4937744140625,291.895263671875,298.4482421875,297.2205505371094,284.8941955566406,1.0,0.6820402145385742,0.3813025057315826,0.3813025057315826,1.0,1.0,-3.562327146530152,1.022900104522705,2.5394270420074463,0.2220313996076584,0.8879655003547668,0.8879655003547668,0.0,225.74337768554688,233.0,59074.2578125,0.0,3951.0947265625,1.0,279.1564636230469,282.9364318847656,294.92510986328125,298.74200439453125,293.1499938964844,293.1499938964844,279.45001220703125,38665.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.733039617538452,3.733064889907837,9.298619261244312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.77783203125,0.0,1647.9300537109375,1895.4371337890625,0.0,4300.0,0.9257639050483704,1.0,0.0,3.0,1.0,0.0
18195420,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8055644631385803,0.4010702669620514,0.3647345006465912,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9654525518417358,0.6868059039115906,0.6515594720840454,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8908542990684509,0.5503697991371155,0.3865740597248077,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8369632363319397,0.4535982608795166,0.4332536160945892,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6882925033569336,0.2470951676368713,1.1345216035842896,285.0126037597656,284.95001220703125,301.5166015625,291.8777770996094,298.4550476074219,297.22509765625,285.011962890625,1.0,0.6841518878936768,0.3804194331169128,0.3804194331169128,1.0,1.0,-3.567687511444092,1.021966576576233,2.5457208156585693,0.2198404222726822,0.9918667078018188,0.9918667078018188,0.0,228.53504943847656,236.0,58272.0546875,0.0,3981.90673828125,1.0,279.44287109375,283.0793762207031,294.8548583984375,298.5561828613281,293.1499938964844,293.1499938964844,279.1499938964844,33648.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920403957366944,1.0,0.0,0.0,3.8309288024902335,3.8309543132781982,9.792677246878156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.693359375,0.0,1725.4613037109375,1895.4371337890625,0.0,4232.47265625,0.94450706243515,1.0,0.0,3.0,1.0,0.0
18195480,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8055644631385803,0.4010702669620514,0.3647345006465912,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9654525518417358,0.6868059039115906,0.6515594720840454,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8908542990684509,0.5503697991371155,0.3865740597248077,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8369632363319397,0.4535982608795166,0.4332536160945892,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6882925033569336,0.2470951676368713,1.1345216035842896,285.0126037597656,284.95001220703125,301.5166015625,291.8777770996094,298.4550476074219,297.22509765625,285.011962890625,1.0,0.6841518878936768,0.3804194331169128,0.3804194331169128,1.0,1.0,-3.567687511444092,1.021966576576233,2.5457208156585693,0.2198404222726822,0.9918667078018188,0.9918667078018188,0.0,228.53504943847656,236.0,58272.0546875,0.0,3981.90673828125,1.0,279.44287109375,283.0793762207031,294.8548583984375,298.5561828613281,293.1499938964844,293.1499938964844,279.1499938964844,33648.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920403957366944,1.0,0.0,0.0,3.8309288024902335,3.8309543132781982,9.792677246878156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.693359375,0.0,1725.4613037109375,1895.4371337890625,0.0,4232.47265625,0.94450706243515,1.0,0.0,3.0,1.0,0.0
18195540,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8023319244384766,0.4001821279525757,0.3643605411052704,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.962059497833252,0.6865462064743042,0.651813268661499,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8890371322631836,0.5525779128074646,0.388423204421997,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8343912363052368,0.4535964727401733,0.4336358308792114,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6858406066894531,0.2469803243875503,1.1353298425674438,284.89215087890625,284.95001220703125,301.54205322265625,291.861328125,298.4552307128906,297.21954345703125,284.8936767578125,1.0,0.6862368583679199,0.3795363903045654,0.3795363903045654,1.0,1.0,-3.571210622787476,1.02040433883667,2.5508062839508057,0.2176919281482696,0.888363242149353,0.888363242149353,0.0,231.8639678955078,239.0,59093.82421875,0.0,4011.30712890625,1.0,279.15606689453125,282.9346618652344,294.8941650390625,298.7095947265625,293.1499938964844,293.1499938964844,279.45001220703125,38694.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.735602378845215,3.7356278896331774,9.311391977462335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.0322265625,0.0,1651.141845703125,1895.4371337890625,0.0,4300.0,0.926275908946991,1.0,0.0,3.0,1.0,0.0
18195600,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8023319244384766,0.4001821279525757,0.3643605411052704,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.962059497833252,0.6865462064743042,0.651813268661499,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8890371322631836,0.5525779128074646,0.388423204421997,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8343912363052368,0.4535964727401733,0.4336358308792114,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6858406066894531,0.2469803243875503,1.1353298425674438,284.89215087890625,284.95001220703125,301.54205322265625,291.861328125,298.4552307128906,297.21954345703125,284.8936767578125,1.0,0.6862368583679199,0.3795363903045654,0.3795363903045654,1.0,1.0,-3.571210622787476,1.02040433883667,2.5508062839508057,0.2176919281482696,0.888363242149353,0.888363242149353,0.0,231.8639678955078,239.0,59093.82421875,0.0,4011.30712890625,1.0,279.15606689453125,282.9346618652344,294.8941650390625,298.7095947265625,293.1499938964844,293.1499938964844,279.45001220703125,38694.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.735602378845215,3.7356278896331774,9.311391977462335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.0322265625,0.0,1651.141845703125,1895.4371337890625,0.0,4300.0,0.926275908946991,1.0,0.0,3.0,1.0,0.0
18195660,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7999359369277954,0.400319755077362,0.3642866909503937,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.959489405155182,0.6873892545700073,0.6523508429527283,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8881081342697144,0.5558976531028748,0.3905550837516784,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8324993848800659,0.4543253481388092,0.4341745972633362,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.683986246585846,0.2472675889730453,1.1363786458969116,285.0126647949219,284.95001220703125,301.56982421875,291.84576416015625,298.46356201171875,297.2241516113281,285.0120544433594,1.0,0.6882924437522888,0.3786970376968384,0.3786970376968384,1.0,1.0,-3.5762321949005127,1.0194711685180664,2.5567610263824463,0.2155710458755493,0.9925633072853088,0.9925633072853088,0.0,234.6488800048828,242.0,58287.75,0.0,4041.355712890625,1.0,279.4429016113281,283.0782775878906,294.82421875,298.5260314941406,293.1499938964844,293.1499938964844,279.1499938964844,33654.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930701851844788,1.0,0.0,0.0,3.833095073699951,3.833120346069336,9.80375489234575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.1064453125,0.0,1728.1414794921875,1895.4371337890625,0.0,4241.25830078125,0.9450023770332336,1.0,0.0,3.0,1.0,0.0
18195720,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7999359369277954,0.400319755077362,0.3642866909503937,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.959489405155182,0.6873892545700073,0.6523508429527283,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8881081342697144,0.5558976531028748,0.3905550837516784,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8324993848800659,0.4543253481388092,0.4341745972633362,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.683986246585846,0.2472675889730453,1.1363786458969116,285.0126647949219,284.95001220703125,301.56982421875,291.84576416015625,298.46356201171875,297.2241516113281,285.0120544433594,1.0,0.6882924437522888,0.3786970376968384,0.3786970376968384,1.0,1.0,-3.5762321949005127,1.0194711685180664,2.5567610263824463,0.2155710458755493,0.9925633072853088,0.9925633072853088,0.0,234.6488800048828,242.0,58287.75,0.0,4041.355712890625,1.0,279.4429016113281,283.0782775878906,294.82421875,298.5260314941406,293.1499938964844,293.1499938964844,279.1499938964844,33654.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930701851844788,1.0,0.0,0.0,3.833095073699951,3.833120346069336,9.80375489234575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.1064453125,0.0,1728.1414794921875,1895.4371337890625,0.0,4241.25830078125,0.9450023770332336,1.0,0.0,3.0,1.0,0.0
18195780,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7967960834503174,0.3993954360485077,0.3638794720172882,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9560670256614684,0.6870295405387878,0.6525118350982666,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8864188194274902,0.5581367611885071,0.392428308725357,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8300181031227112,0.454262912273407,0.4344994723796844,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6816263794898987,0.2471322566270828,1.1370991468429563,284.8919982910156,284.95001220703125,301.5994873046875,291.8310241699219,298.4650573730469,297.2186889648437,284.8935241699219,1.0,0.6903257369995117,0.3778577148914337,0.3778577148914337,1.0,1.0,-3.579458236694336,1.0179307460784912,2.5615274906158447,0.2135070115327835,0.888924777507782,0.888924777507782,0.0,237.9703063964844,245.0,59112.5546875,0.0,4070.0576171875,1.0,279.15606689453125,282.9332580566406,294.8676147460937,298.6821594238281,293.1499938964844,293.1499938964844,279.45001220703125,38689.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738165855407715,3.7381911277771,9.324174925495754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.75048828125,0.0,1654.0955810546875,1895.4371337890625,0.0,4300.0,0.926840364933014,1.0,0.0,3.0,1.0,0.0
18195840,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7967960834503174,0.3993954360485077,0.3638794720172882,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9560670256614684,0.6870295405387878,0.6525118350982666,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8864188194274902,0.5581367611885071,0.392428308725357,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8300181031227112,0.454262912273407,0.4344994723796844,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6816263794898987,0.2471322566270828,1.1370991468429563,284.8919982910156,284.95001220703125,301.5994873046875,291.8310241699219,298.4650573730469,297.2186889648437,284.8935241699219,1.0,0.6903257369995117,0.3778577148914337,0.3778577148914337,1.0,1.0,-3.579458236694336,1.0179307460784912,2.5615274906158447,0.2135070115327835,0.888924777507782,0.888924777507782,0.0,237.9703063964844,245.0,59112.5546875,0.0,4070.0576171875,1.0,279.15606689453125,282.9332580566406,294.8676147460937,298.6821594238281,293.1499938964844,293.1499938964844,279.45001220703125,38689.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738165855407715,3.7381911277771,9.324174925495754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.75048828125,0.0,1654.0955810546875,1895.4371337890625,0.0,4300.0,0.926840364933014,1.0,0.0,3.0,1.0,0.0
18195900,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7952287197113037,0.39935302734375,0.3636316061019897,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9543269872665404,0.6872844099998474,0.6525002121925354,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8855946063995361,0.5597189664840698,0.3933461010456085,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8287651538848877,0.4545102417469024,0.4345831274986267,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6804132461547852,0.2472027093172073,1.1371493339538574,285.0146484375,284.95001220703125,301.61492919921875,291.8238830566406,298.46881103515625,297.2199401855469,285.01666259765625,1.0,0.6912567615509033,0.3774380683898926,0.3774380683898926,1.0,1.0,-3.5804038047790527,1.016946792602539,2.5634570121765137,0.21225506067276,0.9723555445671082,0.9723555445671082,0.0,239.5783233642578,245.0,58201.28125,0.0,4082.375732421875,1.0,279.40350341796875,283.07965087890625,294.8009338378906,298.4630126953125,293.1499938964844,293.1499938964844,279.45001220703125,34529.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961239695549012,1.0,0.0,0.0,3.776158332824707,3.7761833667755127,9.514668590782094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.82080078125,0.0,1666.7210693359375,1895.4371337890625,0.0,4267.2265625,0.9340146780014038,1.0,0.0,3.0,1.0,0.0
18195960,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7944536805152893,0.3994984924793243,0.3637677431106567,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9534552097320556,0.6877736449241638,0.652948796749115,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8855688571929932,0.5614937543869019,0.3945790827274322,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8281731605529785,0.4549371898174286,0.4349805116653442,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6798263788223267,0.2473988980054855,1.1380432844161987,285.0131225585937,284.95001220703125,301.6307067871094,291.8169250488281,298.4743347167969,297.22332763671875,285.0121459960937,1.0,0.6923304796218872,0.3770263791084289,0.3770263791084289,1.0,1.0,-3.5841405391693115,1.0168970823287964,2.5672433376312256,0.211353525519371,0.9934036135673524,0.9934036135673524,0.0,240.7577514648437,248.0,58298.5703125,0.0,4099.37744140625,1.0,279.4439392089844,283.0772399902344,294.79638671875,298.4991455078125,293.1499938964844,293.1499938964844,279.1499938964844,33612.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939295053482056,1.0,0.0,0.0,3.836599826812744,3.836625099182129,9.82169126473309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.5537109375,0.0,1732.073486328125,1895.4371337890625,0.0,4248.578125,0.9455412030220032,1.0,0.0,3.0,1.0,0.0
