time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196020,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7914267778396606,0.3985498249530792,0.3633439540863037,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9500353336334229,0.6873207092285156,0.6530302166938782,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8840100169181824,0.5637577176094055,0.3964778482913971,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.82578444480896,0.4548285901546478,0.4352658689022064,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6775670647621155,0.2472453117370605,1.1386953592300415,284.891845703125,284.95001220703125,301.66314697265625,291.8033447265625,298.4766540527344,297.2179870605469,284.8933410644531,1.0,0.6943193078041077,0.3762030005455017,0.3762030005455017,1.0,1.0,-3.587152004241944,1.0153218507766724,2.571830034255981,0.2093004584312439,0.8894113898277283,0.8894113898277283,0.0,244.06423950195312,251.0,59127.25,0.0,4127.5341796875,1.0,279.15606689453125,282.93182373046875,294.843994140625,298.65789794921875,293.1499938964844,293.1499938964844,279.45001220703125,38686.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.740523815155029,3.740549087524414,9.33594208163413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.74365234375,0.0,1656.8314208984375,1895.4371337890625,0.0,4300.0,0.9273580312728882,1.0,0.0,3.0,1.0,0.0
18196080,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7914267778396606,0.3985498249530792,0.3633439540863037,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9500353336334229,0.6873207092285156,0.6530302166938782,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8840100169181824,0.5637577176094055,0.3964778482913971,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.82578444480896,0.4548285901546478,0.4352658689022064,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6775670647621155,0.2472453117370605,1.1386953592300415,284.891845703125,284.95001220703125,301.66314697265625,291.8033447265625,298.4766540527344,297.2179870605469,284.8933410644531,1.0,0.6943193078041077,0.3762030005455017,0.3762030005455017,1.0,1.0,-3.587152004241944,1.0153218507766724,2.571830034255981,0.2093004584312439,0.8894113898277283,0.8894113898277283,0.0,244.06423950195312,251.0,59127.25,0.0,4127.5341796875,1.0,279.15606689453125,282.93182373046875,294.843994140625,298.65789794921875,293.1499938964844,293.1499938964844,279.45001220703125,38686.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.740523815155029,3.740549087524414,9.33594208163413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.74365234375,0.0,1656.8314208984375,1895.4371337890625,0.0,4300.0,0.9273580312728882,1.0,0.0,3.0,1.0,0.0
18196140,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7891748547554016,0.3986318409442901,0.363219290971756,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9474291205406188,0.6879754662513733,0.6533899903297424,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8832590579986572,0.5671447515487671,0.3986536562442779,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8240060806274414,0.4554650485515594,0.4357138872146606,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6758432984352112,0.2474946677684784,1.1395703554153442,285.0127258300781,284.95001220703125,301.6964416503906,291.7901916503906,298.48651123046875,297.22265625,285.0120849609375,1.0,0.6962826251983643,0.3753795921802521,0.3753795921802521,1.0,1.0,-3.591633081436157,1.0142333507537842,2.577399730682373,0.2071332931518554,0.9937514066696168,0.9937514066696168,0.0,246.8377380371093,254.0,58310.65234375,0.0,4156.36865234375,1.0,279.44293212890625,283.0758972167969,294.772705078125,298.47589111328125,293.1499938964844,293.1499938964844,279.1499938964844,33670.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99480402469635,1.0,0.0,0.0,3.837138414382935,3.8371636867523193,9.82444817054784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.3935546875,0.0,1733.183349609375,1895.4371337890625,0.0,4256.017578125,0.9459264874458312,1.0,0.0,3.0,1.0,0.0
18196200,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7891748547554016,0.3986318409442901,0.363219290971756,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9474291205406188,0.6879754662513733,0.6533899903297424,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8832590579986572,0.5671447515487671,0.3986536562442779,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8240060806274414,0.4554650485515594,0.4357138872146606,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6758432984352112,0.2474946677684784,1.1395703554153442,285.0127258300781,284.95001220703125,301.6964416503906,291.7901916503906,298.48651123046875,297.22265625,285.0120849609375,1.0,0.6962826251983643,0.3753795921802521,0.3753795921802521,1.0,1.0,-3.591633081436157,1.0142333507537842,2.577399730682373,0.2071332931518554,0.9937514066696168,0.9937514066696168,0.0,246.8377380371093,254.0,58310.65234375,0.0,4156.36865234375,1.0,279.44293212890625,283.0758972167969,294.772705078125,298.47589111328125,293.1499938964844,293.1499938964844,279.1499938964844,33670.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99480402469635,1.0,0.0,0.0,3.837138414382935,3.8371636867523193,9.82444817054784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.3935546875,0.0,1733.183349609375,1895.4371337890625,0.0,4256.017578125,0.9459264874458312,1.0,0.0,3.0,1.0,0.0
18196260,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7862342596054077,0.3976677656173706,0.362773597240448,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.943994402885437,0.6874333024024963,0.6533804535865784,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8817845582962036,0.5694199800491333,0.4005578160285949,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.821673572063446,0.4553226828575134,0.4359620213508606,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6736575961112976,0.2473222613334655,1.1401318311691284,284.8916015625,284.95001220703125,301.73016357421875,291.77734375,298.4891052246094,297.2173767089844,284.8930969238281,1.0,0.6982290148735046,0.374556303024292,0.374556303024292,1.0,1.0,-3.5943613052368164,1.0125532150268557,2.58180832862854,0.2050306349992752,0.8897356390953064,0.8897356390953064,0.0,250.1488800048828,257.0,59136.0859375,0.0,4183.9072265625,1.0,279.1560363769531,282.9303894042969,294.8221435546875,298.6353759765625,293.1499938964844,293.1499938964844,279.45001220703125,38691.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.742462635040283,3.742487907409668,9.345622515866124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.5224609375,0.0,1659.14013671875,1895.4371337890625,0.0,4300.0,0.9277938008308412,1.0,0.0,3.0,1.0,0.0
18196320,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7862342596054077,0.3976677656173706,0.362773597240448,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.943994402885437,0.6874333024024963,0.6533804535865784,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8817845582962036,0.5694199800491333,0.4005578160285949,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.821673572063446,0.4553226828575134,0.4359620213508606,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6736575961112976,0.2473222613334655,1.1401318311691284,284.8916015625,284.95001220703125,301.73016357421875,291.77734375,298.4891052246094,297.2173767089844,284.8930969238281,1.0,0.6982290148735046,0.374556303024292,0.374556303024292,1.0,1.0,-3.5943613052368164,1.0125532150268557,2.58180832862854,0.2050306349992752,0.8897356390953064,0.8897356390953064,0.0,250.1488800048828,257.0,59136.0859375,0.0,4183.9072265625,1.0,279.1560363769531,282.9303894042969,294.8221435546875,298.6353759765625,293.1499938964844,293.1499938964844,279.45001220703125,38691.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.742462635040283,3.742487907409668,9.345622515866124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.5224609375,0.0,1659.14013671875,1895.4371337890625,0.0,4300.0,0.9277938008308412,1.0,0.0,3.0,1.0,0.0
18196380,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7840656638145447,0.3977401852607727,0.3626397848129272,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9413946270942688,0.6880056262016296,0.6536622047424316,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8811075687408447,0.57282555103302,0.4027453064918518,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8199452757835388,0.455935388803482,0.4363857209682464,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.671998143196106,0.2475548833608627,1.1409289836883545,285.0126037597656,284.95001220703125,301.7640380859375,291.7646484375,298.4990539550781,297.2220764160156,285.0119934082031,1.0,0.7001538276672363,0.3737330138683319,0.3737330138683319,1.0,1.0,-3.598628759384156,1.011380910873413,2.587247848510742,0.2028202265501022,0.9940541386604308,0.9940541386604308,0.0,252.9163360595703,260.0,58313.12890625,0.0,4212.2587890625,1.0,279.44293212890625,283.07470703125,294.7494201660156,298.4530334472656,293.1499938964844,293.1499938964844,279.1499938964844,33681.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955771565437316,1.0,0.0,0.0,3.838571548461914,3.838597059249878,9.8317900665279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.0595703125,0.0,1735.012939453125,1895.4371337890625,0.0,4262.5859375,0.9462548494338988,1.0,0.0,3.0,1.0,0.0
18196440,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7840656638145447,0.3977401852607727,0.3626397848129272,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9413946270942688,0.6880056262016296,0.6536622047424316,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8811075687408447,0.57282555103302,0.4027453064918518,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8199452757835388,0.455935388803482,0.4363857209682464,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.671998143196106,0.2475548833608627,1.1409289836883545,285.0126037597656,284.95001220703125,301.7640380859375,291.7646484375,298.4990539550781,297.2220764160156,285.0119934082031,1.0,0.7001538276672363,0.3737330138683319,0.3737330138683319,1.0,1.0,-3.598628759384156,1.011380910873413,2.587247848510742,0.2028202265501022,0.9940541386604308,0.9940541386604308,0.0,252.9163360595703,260.0,58313.12890625,0.0,4212.2587890625,1.0,279.44293212890625,283.07470703125,294.7494201660156,298.4530334472656,293.1499938964844,293.1499938964844,279.1499938964844,33681.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955771565437316,1.0,0.0,0.0,3.838571548461914,3.838597059249878,9.8317900665279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.0595703125,0.0,1735.012939453125,1895.4371337890625,0.0,4262.5859375,0.9462548494338988,1.0,0.0,3.0,1.0,0.0
18196500,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7830245494842529,0.3973624110221863,0.3626158833503723,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9401373863220216,0.6878358721733093,0.6538707613945007,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8807953596115112,0.5740712881088257,0.4038664400577545,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8191289901733398,0.4559575617313385,0.4366682767868042,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.671239972114563,0.247531846165657,1.1416246891021729,284.8806457519531,284.95001220703125,301.7809143066406,291.7583312988281,298.501220703125,297.2206420898437,284.877685546875,1.0,0.7011881470680237,0.373321384191513,0.373321384191513,1.0,1.0,-3.601383924484253,1.0109864473342896,2.590397596359253,0.2019167691469192,0.9054464101791382,0.9054464101791382,0.0,254.34347534179688,260.0,59346.8203125,0.0,4228.36572265625,1.0,279.1933898925781,282.91455078125,294.80133056640625,298.66558837890625,293.1499938964844,293.1499938964844,279.1499938964844,36981.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8201613426208496,3.8201870918273926,9.737706250234623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.947265625,0.0,1738.53271484375,1895.4371337890625,0.0,4300.0,0.9423550963401794,1.0,0.0,3.0,1.0,0.0
18196560,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7812370657920837,0.3967732191085815,0.3621911704540252,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9379892945289612,0.6873853206634521,0.6535800695419312,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8797263503074646,0.5751044750213623,0.404655396938324,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8176751732826233,0.4557743668556213,0.4366162419319153,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6698992848396301,0.2473669499158859,1.141422986984253,284.8913269042969,284.95001220703125,301.79766845703125,291.75201416015625,298.5016174316406,297.21685791015625,284.8929748535156,1.0,0.7020642757415771,0.3729247152805328,0.3729247152805328,1.0,1.0,-3.6011712551116943,1.009671926498413,2.591499328613281,0.2007240206003189,0.8898835778236389,0.8898835778236389,0.0,256.2199401855469,263.0,59134.57421875,0.0,4239.34716796875,1.0,279.1560974121094,282.92926025390625,294.8011169433594,298.6134948730469,293.1499938964844,293.1499938964844,279.45001220703125,38711.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74337387084961,3.743399381637573,9.3501745368485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.41943359375,0.0,1660.3631591796875,1895.4371337890625,0.0,4300.0,0.9280501008033752,1.0,0.0,3.0,1.0,0.0
18196620,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7791486978530884,0.3968392312526703,0.362051784992218,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9354059100151062,0.6878779530525208,0.6537869572639465,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8791075944900513,0.5785162448883057,0.40684574842453,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.815983772277832,0.4563700556755066,0.4370231926441192,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6682993173599243,0.2475839406251907,1.1421494483947754,285.0124206542969,284.95001220703125,301.8306579589844,291.7393798828125,298.5113220214844,297.2215576171875,285.0118103027344,1.0,0.7039550542831421,0.37213134765625,0.37213134765625,1.0,1.0,-3.605239868164064,1.0085151195526123,2.59672474861145,0.198566049337387,0.9941372871398926,0.9941372871398926,0.0,258.9860534667969,266.0,58308.390625,0.0,4267.27197265625,1.0,279.44293212890625,283.0736083984375,294.7265014648437,298.43023681640625,293.1499938964844,293.1499938964844,279.1499938964844,33692.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963201284408568,1.0,0.0,0.0,3.83943510055542,3.8394603729248047,9.836212484515272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.93359375,0.0,1736.15185546875,1895.4371337890625,0.0,4268.89013671875,0.9464613795280457,1.0,0.0,3.0,1.0,0.0
18196680,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7791486978530884,0.3968392312526703,0.362051784992218,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9354059100151062,0.6878779530525208,0.6537869572639465,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8791075944900513,0.5785162448883057,0.40684574842453,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.815983772277832,0.4563700556755066,0.4370231926441192,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6682993173599243,0.2475839406251907,1.1421494483947754,285.0124206542969,284.95001220703125,301.8306579589844,291.7393798828125,298.5113220214844,297.2215576171875,285.0118103027344,1.0,0.7039550542831421,0.37213134765625,0.37213134765625,1.0,1.0,-3.605239868164064,1.0085151195526123,2.59672474861145,0.198566049337387,0.9941372871398926,0.9941372871398926,0.0,258.9860534667969,266.0,58308.390625,0.0,4267.27197265625,1.0,279.44293212890625,283.0736083984375,294.7265014648437,298.43023681640625,293.1499938964844,293.1499938964844,279.1499938964844,33692.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963201284408568,1.0,0.0,0.0,3.83943510055542,3.8394603729248047,9.836212484515272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.93359375,0.0,1736.15185546875,1895.4371337890625,0.0,4268.89013671875,0.9464613795280457,1.0,0.0,3.0,1.0,0.0
18196740,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7764202952384949,0.3958685994148254,0.3615985810756683,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.932036519050598,0.6871784329414368,0.6536300778388977,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8777964115142822,0.580784797668457,0.4087508022785187,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8137507438659668,0.4561923742294311,0.437237948179245,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6662763953208923,0.2473803460597992,1.142575979232788,284.8912048339844,284.95001220703125,301.8627014160156,291.7265625,298.5133972167969,297.2162780761719,284.8927001953125,1.0,0.7058321833610535,0.3713380098342895,0.3713380098342895,1.0,1.0,-3.6075806617736816,1.006779670715332,2.6008009910583496,0.1964814662933349,0.8898457884788513,0.8898457884788513,0.0,262.2911071777344,269.0,59128.3125,0.0,4293.912109375,1.0,279.156005859375,282.9281311035156,294.7798156738281,298.5909118652344,293.1499938964844,293.1499938964844,279.45001220703125,38710.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.744194984436035,3.74422025680542,9.354276357953496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.125,0.0,1661.3179931640625,1895.4371337890625,0.0,4300.0,0.9281898140907288,1.0,0.0,3.0,1.0,0.0
18196800,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7764202952384949,0.3958685994148254,0.3615985810756683,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.932036519050598,0.6871784329414368,0.6536300778388977,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8777964115142822,0.580784797668457,0.4087508022785187,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8137507438659668,0.4561923742294311,0.437237948179245,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6662763953208923,0.2473803460597992,1.142575979232788,284.8912048339844,284.95001220703125,301.8627014160156,291.7265625,298.5133972167969,297.2162780761719,284.8927001953125,1.0,0.7058321833610535,0.3713380098342895,0.3713380098342895,1.0,1.0,-3.6075806617736816,1.006779670715332,2.6008009910583496,0.1964814662933349,0.8898457884788513,0.8898457884788513,0.0,262.2911071777344,269.0,59128.3125,0.0,4293.912109375,1.0,279.156005859375,282.9281311035156,294.7798156738281,298.5909118652344,293.1499938964844,293.1499938964844,279.45001220703125,38710.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.744194984436035,3.74422025680542,9.354276357953496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.125,0.0,1661.3179931640625,1895.4371337890625,0.0,4300.0,0.9281898140907288,1.0,0.0,3.0,1.0,0.0
18196860,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7744162678718567,0.3959328532218933,0.3614586591720581,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9294906854629515,0.6875956654548645,0.6537671089172363,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8772314786911011,0.5841950178146362,0.4109395444393158,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8120877742767334,0.4567756354808807,0.4376330077648163,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6647369265556335,0.2475833296775818,1.143238544464111,285.0122375488281,284.95001220703125,301.8934020996094,291.7135009765625,298.52252197265625,297.2209777832031,285.0116271972656,1.0,0.7076904773712158,0.3705878257751465,0.3705878257751465,1.0,1.0,-3.611471652984619,1.0056838989257812,2.605787754058838,0.1944159567356109,0.9939032196998596,0.9939032196998596,0.0,265.0528564453125,272.0,58294.046875,0.0,4321.43603515625,1.0,279.44293212890625,283.0726928710937,294.703125,298.4064636230469,293.1499938964844,293.1499938964844,279.1499938964844,33702.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970414638519288,1.0,0.0,0.0,3.839434862136841,3.8394603729248047,9.836212484515272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.5166015625,0.0,1736.233154296875,1895.4371337890625,0.0,4275.0029296875,0.9464678764343262,1.0,0.0,3.0,1.0,0.0
18196920,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7744162678718567,0.3959328532218933,0.3614586591720581,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9294906854629515,0.6875956654548645,0.6537671089172363,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8772314786911011,0.5841950178146362,0.4109395444393158,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8120877742767334,0.4567756354808807,0.4376330077648163,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6647369265556335,0.2475833296775818,1.143238544464111,285.0122375488281,284.95001220703125,301.8934020996094,291.7135009765625,298.52252197265625,297.2209777832031,285.0116271972656,1.0,0.7076904773712158,0.3705878257751465,0.3705878257751465,1.0,1.0,-3.611471652984619,1.0056838989257812,2.605787754058838,0.1944159567356109,0.9939032196998596,0.9939032196998596,0.0,265.0528564453125,272.0,58294.046875,0.0,4321.43603515625,1.0,279.44293212890625,283.0726928710937,294.703125,298.4064636230469,293.1499938964844,293.1499938964844,279.1499938964844,33702.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970414638519288,1.0,0.0,0.0,3.839434862136841,3.8394603729248047,9.836212484515272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.5166015625,0.0,1736.233154296875,1895.4371337890625,0.0,4275.0029296875,0.9464678764343262,1.0,0.0,3.0,1.0,0.0
18196980,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7717917561531067,0.3949630558490753,0.3610056936740875,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.926185131072998,0.6868221163749695,0.6535409092903137,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8759852647781372,0.5864453315734863,0.4128347635269165,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8098790645599365,0.4565858542919159,0.4378367364406585,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.662790834903717,0.247366264462471,1.143606662750244,284.8910827636719,284.95001220703125,301.9223937988281,291.7001037597656,298.5238037109375,297.2156982421875,284.892578125,1.0,0.7095359563827515,0.369837611913681,0.369837611913681,1.0,1.0,-3.613633871078491,1.0040165185928345,2.6096174716949463,0.1924315690994262,0.889572024345398,0.889572024345398,0.0,268.3560485839844,275.0,59109.30078125,0.0,4347.66015625,1.0,279.156005859375,282.9274597167969,294.7577209472656,298.56707763671875,293.1499938964844,293.1499938964844,279.45001220703125,38724.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7436578273773193,3.743683338165283,9.351593348583264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.37744140625,0.0,1660.7940673828125,1895.4371337890625,0.0,4300.0,0.9280789494514464,1.0,0.0,3.0,1.0,0.0
18197040,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7717917561531067,0.3949630558490753,0.3610056936740875,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.926185131072998,0.6868221163749695,0.6535409092903137,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8759852647781372,0.5864453315734863,0.4128347635269165,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8098790645599365,0.4565858542919159,0.4378367364406585,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.662790834903717,0.247366264462471,1.143606662750244,284.8910827636719,284.95001220703125,301.9223937988281,291.7001037597656,298.5238037109375,297.2156982421875,284.892578125,1.0,0.7095359563827515,0.369837611913681,0.369837611913681,1.0,1.0,-3.613633871078491,1.0040165185928345,2.6096174716949463,0.1924315690994262,0.889572024345398,0.889572024345398,0.0,268.3560485839844,275.0,59109.30078125,0.0,4347.66015625,1.0,279.156005859375,282.9274597167969,294.7577209472656,298.56707763671875,293.1499938964844,293.1499938964844,279.45001220703125,38724.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7436578273773193,3.743683338165283,9.351593348583264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.37744140625,0.0,1660.7940673828125,1895.4371337890625,0.0,4300.0,0.9280789494514464,1.0,0.0,3.0,1.0,0.0
18197100,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7704817652702332,0.3948992192745209,0.3607403934001922,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9245204329490662,0.6868741512298584,0.6533392667770386,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8753705024719238,0.5880482792854309,0.4137588739395141,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.808742880821228,0.4567784368991852,0.4378660321235657,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6617802381515503,0.2473959475755691,1.1434730291366575,285.0136413574219,284.95001220703125,301.9361572265625,291.6932373046875,298.5270690917969,297.2169494628906,285.015625,1.0,0.7103761434555054,0.3694625198841095,0.3694625198841095,1.0,1.0,-3.6140506267547607,1.0029747486114502,2.6110758781433105,0.19122114777565,0.972640335559845,0.972640335559845,0.0,269.9549865722656,275.0,58179.57421875,0.0,4358.67578125,1.0,279.40362548828125,283.0740966796875,294.6889343261719,298.3505554199219,293.1499938964844,293.1499938964844,279.45001220703125,34581.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990835189819336,1.0,0.0,0.0,3.780503511428833,3.780528545379639,9.536578318147804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.5263671875,0.0,1672.2750244140625,1895.4371337890625,0.0,4292.27001953125,0.9350199699401855,1.0,0.0,3.0,1.0,0.0
18197160,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7698533535003662,0.3950243294239044,0.3608577251434326,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9236738681793212,0.6871626377105713,0.653599739074707,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8754470944404602,0.5898404717445374,0.4150066971778869,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8082165122032166,0.4571564793586731,0.4382154643535614,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6612975597381592,0.2475548535585403,1.144195556640625,285.0122985839844,284.95001220703125,301.9493408203125,291.6862487792969,298.53179931640625,297.2203063964844,285.0113525390625,1.0,0.7113613486289978,0.3690949082374573,0.3690949082374573,1.0,1.0,-3.617292642593384,1.002861261367798,2.614431381225586,0.190347284078598,0.9935162663459778,0.9935162663459778,0.0,271.1254577636719,278.0,58266.16796875,0.0,4374.70068359375,1.0,279.4440002441406,283.07208251953125,294.6776123046875,298.38037109375,293.1499938964844,293.1499938964844,279.1499938964844,33663.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977127313613892,1.0,0.0,0.0,3.8399312496185294,3.839956760406494,9.838755659075105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.84765625,0.0,1736.526611328125,1895.4371337890625,0.0,4280.685546875,0.9463263154029846,1.0,0.0,3.0,1.0,0.0
18197220,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7673423290252686,0.3940575420856476,0.3604132533073425,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9204701781272888,0.6863180994987488,0.6533139944076538,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8742682337760925,0.5920623540878296,0.4168907105922699,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8060249090194702,0.4569570124149322,0.4384148418903351,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6594338417053223,0.2473258078098297,1.1445212364196775,284.8909912109375,284.95001220703125,301.973876953125,291.671875,298.5317687988281,297.2149658203125,284.8924560546875,1.0,0.7131773233413696,0.3683596551418304,0.3683596551418304,1.0,1.0,-3.61932373046875,1.0011897087097168,2.618134021759033,0.1883822828531265,0.8889927864074707,0.8889927864074707,0.0,274.4188232421875,281.0,59076.7421875,0.0,4400.578125,1.0,279.1560363769531,282.9271545410156,294.7340393066406,298.5409545898437,293.1499938964844,293.1499938964844,279.45001220703125,38743.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7419164180755615,3.741941928863525,9.342894600194996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.087890625,0.0,1658.8978271484375,1895.4371337890625,0.0,4300.0,0.927700698375702,1.0,0.0,3.0,1.0,0.0
18197280,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7673423290252686,0.3940575420856476,0.3604132533073425,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9204701781272888,0.6863180994987488,0.6533139944076538,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8742682337760925,0.5920623540878296,0.4168907105922699,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8060249090194702,0.4569570124149322,0.4384148418903351,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6594338417053223,0.2473258078098297,1.1445212364196775,284.8909912109375,284.95001220703125,301.973876953125,291.671875,298.5317687988281,297.2149658203125,284.8924560546875,1.0,0.7131773233413696,0.3683596551418304,0.3683596551418304,1.0,1.0,-3.61932373046875,1.0011897087097168,2.618134021759033,0.1883822828531265,0.8889927864074707,0.8889927864074707,0.0,274.4188232421875,281.0,59076.7421875,0.0,4400.578125,1.0,279.1560363769531,282.9271545410156,294.7340393066406,298.5409545898437,293.1499938964844,293.1499938964844,279.45001220703125,38743.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7419164180755615,3.741941928863525,9.342894600194996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.087890625,0.0,1658.8978271484375,1895.4371337890625,0.0,4300.0,0.927700698375702,1.0,0.0,3.0,1.0,0.0
18197340,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7654933333396912,0.3941183090209961,0.3602729737758636,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.918044090270996,0.6865861415863037,0.6533141136169434,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8737750053405762,0.5954325199127197,0.4190509915351867,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.804378867149353,0.4575182497501373,0.4387901723384857,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6580038666725159,0.2475026100873947,1.1450697183609009,285.0114440917969,284.95001220703125,301.9956359863281,291.6568603515625,298.5382385253906,297.2195129394531,285.0108337402344,1.0,0.7149744033813477,0.367624431848526,0.367624431848526,1.0,1.0,-3.622854471206665,1.0000081062316897,2.622846364974976,0.1862937062978744,0.992323875427246,0.992323875427246,0.0,277.17901611328125,284.0,58230.91015625,0.0,4427.3037109375,1.0,279.44293212890625,283.07147216796875,294.6520690917969,298.3528747558594,293.1499938964844,293.1499938964844,279.1499938964844,33722.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984895586967468,1.0,0.0,0.0,3.836539506912232,3.8365650177001953,9.821382036534487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.3916015625,0.0,1732.8636474609375,1895.4371337890625,0.0,4287.25341796875,0.9458268880844116,1.0,0.0,3.0,1.0,0.0
18197400,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7654933333396912,0.3941183090209961,0.3602729737758636,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.918044090270996,0.6865861415863037,0.6533141136169434,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8737750053405762,0.5954325199127197,0.4190509915351867,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.804378867149353,0.4575182497501373,0.4387901723384857,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6580038666725159,0.2475026100873947,1.1450697183609009,285.0114440917969,284.95001220703125,301.9956359863281,291.6568603515625,298.5382385253906,297.2195129394531,285.0108337402344,1.0,0.7149744033813477,0.367624431848526,0.367624431848526,1.0,1.0,-3.622854471206665,1.0000081062316897,2.622846364974976,0.1862937062978744,0.992323875427246,0.992323875427246,0.0,277.17901611328125,284.0,58230.91015625,0.0,4427.3037109375,1.0,279.44293212890625,283.07147216796875,294.6520690917969,298.3528747558594,293.1499938964844,293.1499938964844,279.1499938964844,33722.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984895586967468,1.0,0.0,0.0,3.836539506912232,3.8365650177001953,9.821382036534487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.3916015625,0.0,1732.8636474609375,1895.4371337890625,0.0,4287.25341796875,0.9458268880844116,1.0,0.0,3.0,1.0,0.0
18197460,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7630622982978821,0.3931514024734497,0.3598208427429199,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.914932906627655,0.6856680512428284,0.6529511213302612,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8726229071617126,0.5976118445396423,0.4209019243717193,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8022065758705139,0.4573064744472503,0.4389733672142029,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6561973690986633,0.2472599595785141,1.145326018333435,284.890869140625,284.95001220703125,302.0142517089844,291.64111328125,298.53643798828125,297.2140808105469,284.8923645019531,1.0,0.7167575359344482,0.3668887317180633,0.3668887317180633,1.0,1.0,-3.624640464782715,0.9982483983039856,2.626392126083374,0.1842834949493408,0.8880124092102051,0.8880124092102051,0.0,280.483154296875,287.0,59028.25390625,0.0,4452.64453125,1.0,279.1560363769531,282.9272766113281,294.7081604003906,298.5118103027344,293.1499938964844,293.1499938964844,279.45001220703125,38772.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738687515258789,3.738713026046753,9.32677778564539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.8369140625,0.0,1655.3424072265625,1895.4371337890625,0.0,4300.0,0.927004873752594,1.0,0.0,3.0,1.0,0.0
18197520,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7630622982978821,0.3931514024734497,0.3598208427429199,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.914932906627655,0.6856680512428284,0.6529511213302612,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8726229071617126,0.5976118445396423,0.4209019243717193,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8022065758705139,0.4573064744472503,0.4389733672142029,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6561973690986633,0.2472599595785141,1.145326018333435,284.890869140625,284.95001220703125,302.0142517089844,291.64111328125,298.53643798828125,297.2140808105469,284.8923645019531,1.0,0.7167575359344482,0.3668887317180633,0.3668887317180633,1.0,1.0,-3.624640464782715,0.9982483983039856,2.626392126083374,0.1842834949493408,0.8880124092102051,0.8880124092102051,0.0,280.483154296875,287.0,59028.25390625,0.0,4452.64453125,1.0,279.1560363769531,282.9272766113281,294.7081604003906,298.5118103027344,293.1499938964844,293.1499938964844,279.45001220703125,38772.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738687515258789,3.738713026046753,9.32677778564539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.8369140625,0.0,1655.3424072265625,1895.4371337890625,0.0,4300.0,0.927004873752594,1.0,0.0,3.0,1.0,0.0
18197580,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.761286735534668,0.3932110965251922,0.3596813678741455,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.912597954273224,0.6858635544776917,0.6528850793838501,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8721531629562378,0.6009451150894165,0.4230367839336395,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8006075024604797,0.4578571915626526,0.4393396377563476,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6548183560371399,0.2474243342876434,1.145821213722229,285.0108337402344,284.95001220703125,302.02935791015625,291.6245422363281,298.5409545898437,297.218505859375,285.0101928710937,1.0,0.7185239195823669,0.3661530017852783,0.3661530017852783,1.0,1.0,-3.627986907958984,0.9969964623451232,2.630990505218506,0.1821560263633728,0.99074786901474,0.99074786901474,0.0,283.2424621582031,290.0,58176.390625,0.0,4478.9443359375,1.0,279.4429016113281,283.0713195800781,294.6229858398437,298.3212890625,293.1499938964844,293.1499938964844,279.1499938964844,33733.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992167353630066,1.0,0.0,0.0,3.83308219909668,3.833107709884644,9.80369009084825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.634765625,0.0,1728.7484130859375,1895.4371337890625,0.0,4293.39404296875,0.9450533390045166,1.0,0.0,3.0,1.0,0.0
18197640,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.761286735534668,0.3932110965251922,0.3596813678741455,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.912597954273224,0.6858635544776917,0.6528850793838501,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8721531629562378,0.6009451150894165,0.4230367839336395,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8006075024604797,0.4578571915626526,0.4393396377563476,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6548183560371399,0.2474243342876434,1.145821213722229,285.0108337402344,284.95001220703125,302.02935791015625,291.6245422363281,298.5409545898437,297.218505859375,285.0101928710937,1.0,0.7185239195823669,0.3661530017852783,0.3661530017852783,1.0,1.0,-3.627986907958984,0.9969964623451232,2.630990505218506,0.1821560263633728,0.99074786901474,0.99074786901474,0.0,283.2424621582031,290.0,58176.390625,0.0,4478.9443359375,1.0,279.4429016113281,283.0713195800781,294.6229858398437,298.3212890625,293.1499938964844,293.1499938964844,279.1499938964844,33733.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992167353630066,1.0,0.0,0.0,3.83308219909668,3.833107709884644,9.80369009084825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.634765625,0.0,1728.7484130859375,1895.4371337890625,0.0,4293.39404296875,0.9450533390045166,1.0,0.0,3.0,1.0,0.0
18197700,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7604342103004456,0.3928317725658417,0.3596533238887787,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9114803075790404,0.6855053305625916,0.652917742729187,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8719286322593689,0.602113664150238,0.4241198003292084,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7998548746109009,0.4578476548194885,0.4395936131477356,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6541920900344849,0.2473678886890411,1.1463720798492432,284.87945556640625,284.95001220703125,302.03546142578125,291.6159362792969,298.5399780273437,297.21685791015625,284.8765869140625,1.0,0.7194783091545105,0.365785151720047,0.365785151720047,1.0,1.0,-3.630271434783936,0.9965565800666808,2.6337146759033203,0.1812918782234192,0.9019656181335448,0.9019656181335448,0.0,284.6707458496094,290.0,59191.40234375,0.0,4494.07958984375,1.0,279.19354248046875,282.9123229980469,294.6771240234375,298.5287170410156,293.1499938964844,293.1499938964844,279.1499938964844,37101.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.812348127365112,3.8123738765716553,9.697915857032058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.2421875,0.0,1730.00537109375,1895.4371337890625,0.0,4300.0,0.9406487941741944,1.0,0.0,3.0,1.0,0.0
18197760,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7589471340179443,0.3922495543956756,0.3592328429222107,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9096217751502992,0.6848610043525696,0.652450680732727,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8710205554962158,0.6030172109603882,0.424836665391922,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.798494279384613,0.4576377868652344,0.4395151138305664,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6530754566192627,0.2471700459718704,1.1460273265838623,284.8907775878906,284.95001220703125,302.04058837890625,291.6070861816406,298.5368957519531,297.2127380371094,284.89239501953125,1.0,0.720274031162262,0.3654323518276214,0.3654323518276214,1.0,1.0,-3.629560708999634,0.9952058792114258,2.634354829788208,0.1801536083221435,0.8865894079208374,0.8865894079208374,0.0,286.5489196777344,293.0,58957.9140625,0.0,4503.77294921875,1.0,279.1561279296875,282.92822265625,294.6793212890625,298.4786682128906,293.1499938964844,293.1499938964844,279.45001220703125,38821.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.733234167098999,3.733259677886963,9.299589578404266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.87646484375,0.0,1649.3494873046875,1895.4371337890625,0.0,4300.0,0.9258691072463988,1.0,0.0,3.0,1.0,0.0
18197820,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7572222352027893,0.3923100233078003,0.3590971827507019,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9073488712310792,0.6849207878112793,0.6522701978683472,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8704618811607361,0.606109619140625,0.4268225133419037,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7969207763671875,0.4581817984580993,0.4398772716522217,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6517248749732971,0.2473183125257492,1.1464658975601196,285.0099182128906,284.95001220703125,302.0475769042969,291.5886535644531,298.5385437011719,297.2162170410156,285.00927734375,1.0,0.7219966650009155,0.3647267818450928,0.3647267818450928,1.0,1.0,-3.632521867752075,0.9939174652099608,2.6386044025421143,0.1780677586793899,0.9884663224220276,0.9884663224220276,0.0,289.3332824707031,296.0,58100.984375,0.0,4529.24267578125,1.0,279.44287109375,283.0715026855469,294.5906982421875,298.2854309082031,293.1499938964844,293.1499938964844,279.1499938964844,33746.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999344348907472,1.0,0.0,0.0,3.827874422073364,3.827899694442749,9.77706804405898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.5458984375,0.0,1722.533447265625,1895.4371337890625,0.0,4299.447265625,0.9438858032226562,1.0,0.0,3.0,1.0,0.0
