time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197880,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7572222352027893,0.3923100233078003,0.3590971827507019,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9073488712310792,0.6849207878112793,0.6522701978683472,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8704618811607361,0.606109619140625,0.4268225133419037,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7969207763671875,0.4581817984580993,0.4398772716522217,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6517248749732971,0.2473183125257492,1.1464658975601196,285.0099182128906,284.95001220703125,302.0475769042969,291.5886535644531,298.5385437011719,297.2162170410156,285.00927734375,1.0,0.7219966650009155,0.3647267818450928,0.3647267818450928,1.0,1.0,-3.632521867752075,0.9939174652099608,2.6386044025421143,0.1780677586793899,0.9884663224220276,0.9884663224220276,0.0,289.3332824707031,296.0,58100.984375,0.0,4529.24267578125,1.0,279.44287109375,283.0715026855469,294.5906982421875,298.2854309082031,293.1499938964844,293.1499938964844,279.1499938964844,33746.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999344348907472,1.0,0.0,0.0,3.827874422073364,3.827899694442749,9.77706804405898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.5458984375,0.0,1722.533447265625,1895.4371337890625,0.0,4299.447265625,0.9438858032226562,1.0,0.0,3.0,1.0,0.0
18197940,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.754949688911438,0.391349583864212,0.35864919424057,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9044905304908752,0.68378746509552,0.6517053842544556,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8692432641983032,0.607957124710083,0.4284504055976867,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7948449850082397,0.4579538106918335,0.4400454759597778,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6500207781791687,0.2470450401306152,1.14659321308136,284.8907775878906,284.95001220703125,302.04998779296875,291.5691223144531,298.53155517578125,297.2097473144531,284.8922424316406,1.0,0.7236920595169067,0.3640212118625641,0.3640212118625641,1.0,1.0,-3.633628845214844,0.9920226335525512,2.641606092453003,0.1760530024766922,0.8844901323318481,0.8844901323318481,0.0,292.66094970703125,299.0,58863.234375,0.0,4552.9609375,1.0,279.1561279296875,282.9296569824219,294.64654541015625,298.44000244140625,293.1499938964844,293.1499938964844,279.45001220703125,38859.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.725938320159912,3.725963592529297,9.263275728699228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.2060546875,0.0,1641.146728515625,1895.4371337890625,0.0,4300.0,0.9242306351661682,1.0,0.0,3.0,1.0,0.0
18198000,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.754949688911438,0.391349583864212,0.35864919424057,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9044905304908752,0.68378746509552,0.6517053842544556,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8692432641983032,0.607957124710083,0.4284504055976867,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7948449850082397,0.4579538106918335,0.4400454759597778,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6500207781791687,0.2470450401306152,1.14659321308136,284.8907775878906,284.95001220703125,302.04998779296875,291.5691223144531,298.53155517578125,297.2097473144531,284.8922424316406,1.0,0.7236920595169067,0.3640212118625641,0.3640212118625641,1.0,1.0,-3.633628845214844,0.9920226335525512,2.641606092453003,0.1760530024766922,0.8844901323318481,0.8844901323318481,0.0,292.66094970703125,299.0,58863.234375,0.0,4552.9609375,1.0,279.1561279296875,282.9296569824219,294.64654541015625,298.44000244140625,293.1499938964844,293.1499938964844,279.45001220703125,38859.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.725938320159912,3.725963592529297,9.263275728699228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.2060546875,0.0,1641.146728515625,1895.4371337890625,0.0,4300.0,0.9242306351661682,1.0,0.0,3.0,1.0,0.0
18198060,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7532976865768433,0.391408234834671,0.3585145175457001,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9023627638816832,0.6837623119354248,0.6514395475387573,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8686797618865967,0.6109649538993835,0.430361807346344,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7933236956596375,0.4584876298904419,0.4404000639915466,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.64871746301651,0.2471777498722076,1.146960973739624,285.0093994140625,284.95001220703125,302.04998779296875,291.5550537109375,298.5314025878906,297.2131042480469,285.0087890625,1.0,0.7253667116165161,0.3633628785610199,0.3633628785610199,1.0,1.0,-3.6363046169281006,0.9907814860343932,2.6455230712890625,0.1740636974573135,0.9857242703437804,0.9857242703437804,0.0,295.43145751953125,302.0,58008.08984375,0.0,4577.61669921875,1.0,279.4428100585937,283.0727233886719,294.5577697753906,298.245849609375,293.1499938964844,293.1499938964844,279.1499938964844,33748.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.820326805114746,3.820352077484131,9.738550943438895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.958984375,0.0,1713.4190673828125,1895.4371337890625,0.0,4300.0,0.9421867728233336,1.0,0.0,3.0,1.0,0.0
18198120,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7532976865768433,0.391408234834671,0.3585145175457001,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9023627638816832,0.6837623119354248,0.6514395475387573,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8686797618865967,0.6109649538993835,0.430361807346344,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7933236956596375,0.4584876298904419,0.4404000639915466,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.64871746301651,0.2471777498722076,1.146960973739624,285.0093994140625,284.95001220703125,302.04998779296875,291.5550537109375,298.5314025878906,297.2131042480469,285.0087890625,1.0,0.7253667116165161,0.3633628785610199,0.3633628785610199,1.0,1.0,-3.6363046169281006,0.9907814860343932,2.6455230712890625,0.1740636974573135,0.9857242703437804,0.9857242703437804,0.0,295.43145751953125,302.0,58008.08984375,0.0,4577.61669921875,1.0,279.4428100585937,283.0727233886719,294.5577697753906,298.245849609375,293.1499938964844,293.1499938964844,279.1499938964844,33748.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.820326805114746,3.820352077484131,9.738550943438895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.958984375,0.0,1713.4190673828125,1895.4371337890625,0.0,4300.0,0.9421867728233336,1.0,0.0,3.0,1.0,0.0
18198180,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7511214017868042,0.3904556334018707,0.3580695390701294,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8996702432632446,0.6825729012489319,0.6508142352104187,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8674994111061096,0.6127532720565796,0.4319452345371246,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7913185358047485,0.4582537412643432,0.4405598640441894,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6470819711685181,0.2468959391117096,1.147037148475647,284.892333984375,284.95001220703125,302.04998779296875,291.5524597167969,298.5240783691406,297.20684814453125,284.8938293457031,1.0,0.7270229458808899,0.3627045750617981,0.3627045750617981,1.0,1.0,-3.637216806411743,0.988970160484314,2.6482467651367188,0.1721600890159607,0.8834934830665588,0.8834934830665588,0.0,298.7401428222656,305.0,58792.60546875,0.0,4600.712890625,1.0,279.1561889648437,282.93267822265625,294.6227722167969,298.4078369140625,293.1499938964844,293.1499938964844,279.45001220703125,38827.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718528032302856,3.718553304672241,9.226466204381722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.80078125,0.0,1632.3094482421875,1895.4371337890625,0.0,4300.0,0.9225775003433228,1.0,0.0,3.0,1.0,0.0
18198240,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7511214017868042,0.3904556334018707,0.3580695390701294,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8996702432632446,0.6825729012489319,0.6508142352104187,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8674994111061096,0.6127532720565796,0.4319452345371246,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7913185358047485,0.4582537412643432,0.4405598640441894,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6470819711685181,0.2468959391117096,1.147037148475647,284.892333984375,284.95001220703125,302.04998779296875,291.5524597167969,298.5240783691406,297.20684814453125,284.8938293457031,1.0,0.7270229458808899,0.3627045750617981,0.3627045750617981,1.0,1.0,-3.637216806411743,0.988970160484314,2.6482467651367188,0.1721600890159607,0.8834934830665588,0.8834934830665588,0.0,298.7401428222656,305.0,58792.60546875,0.0,4600.712890625,1.0,279.1561889648437,282.93267822265625,294.6227722167969,298.4078369140625,293.1499938964844,293.1499938964844,279.45001220703125,38827.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718528032302856,3.718553304672241,9.226466204381722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.80078125,0.0,1632.3094482421875,1895.4371337890625,0.0,4300.0,0.9225775003433228,1.0,0.0,3.0,1.0,0.0
18198300,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7500448226928711,0.3903980553150177,0.3578159809112549,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8983243703842163,0.682421863079071,0.6504278779029846,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8669264912605286,0.6141431927680969,0.4327169954776764,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7903066277503967,0.4584288895130157,0.4405746459960937,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6462368369102478,0.2468961626291275,1.1467773914337158,285.01348876953125,284.95001220703125,302.04998779296875,291.55523681640625,298.5232849121094,297.2076110839844,285.0153503417969,1.0,0.7277730107307434,0.3623754382133484,0.3623754382133484,1.0,1.0,-3.637072801589966,0.9878808259963988,2.6491920948028564,0.1709988415241241,0.9658573269844056,0.9658573269844056,0.0,300.32977294921875,305.0,57882.02734375,0.0,4610.2060546875,1.0,279.403076171875,283.0777587890625,294.559326171875,298.1977844238281,293.1499938964844,293.1499938964844,279.45001220703125,34550.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.756937265396118,3.7569620609283447,9.418053537046944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.54052734375,0.0,1644.266845703125,1895.4371337890625,0.0,4300.0,0.9297304749488832,1.0,0.0,3.0,1.0,0.0
18198360,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7495380640029907,0.3905211091041565,0.3579354286193847,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8976013660430908,0.682497501373291,0.6504944562911987,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8669528961181641,0.6157122850418091,0.4338159263134002,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7898476123809814,0.4587835073471069,0.4409060478210449,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6458293199539185,0.2470235973596573,1.1473687887191772,285.0116577148437,284.95001220703125,302.04998779296875,291.5605773925781,298.5240478515625,297.2103576660156,285.0107421875,1.0,0.7286666631698608,0.3620550036430359,0.3620550036430359,1.0,1.0,-3.639725685119629,0.9877008199691772,2.652024745941162,0.1701625138521194,0.9862366914749146,0.9862366914749146,0.0,301.5009460449219,308.0,57984.49609375,0.0,4624.8994140625,1.0,279.4438171386719,283.07537841796875,294.5534362792969,298.2332458496094,293.1499938964844,293.1499938964844,279.1499938964844,33617.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984045624732972,1.0,0.0,0.0,3.817617654800415,3.8176429271698,9.724743676997605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.4892578125,0.0,1709.12744140625,1895.4371337890625,0.0,4286.53564453125,0.941258430480957,1.0,0.0,3.0,1.0,0.0
18198420,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7474614381790161,0.3895757496356964,0.3575045466423034,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8949801325798035,0.6812613010406494,0.6498332023620605,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8658167719841003,0.6174361705780029,0.4353646039962768,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7879188656806946,0.4585444033145904,0.4410669803619385,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6442680358886719,0.2467381507158279,1.1474409103393557,284.89404296875,284.95001220703125,302.04998779296875,291.5786437988281,298.51690673828125,297.2042236328125,284.8955078125,1.0,0.7302989959716797,0.3614141643047333,0.3614141643047333,1.0,1.0,-3.640566349029541,0.9859179854393004,2.654648542404175,0.168292686343193,0.8850590586662292,0.8850590586662292,0.0,304.7922668457031,311.0,58825.97265625,0.0,4647.71923828125,1.0,279.1562194824219,282.9340515136719,294.6344909667969,298.4167785644531,293.1499938964844,293.1499938964844,279.45001220703125,38696.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.719360828399658,3.719386100769043,9.230599289367092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.78173828125,0.0,1632.2723388671875,1895.4371337890625,0.0,4300.0,0.9226685166358948,1.0,0.0,3.0,1.0,0.0
18198480,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7474614381790161,0.3895757496356964,0.3575045466423034,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8949801325798035,0.6812613010406494,0.6498332023620605,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8658167719841003,0.6174361705780029,0.4353646039962768,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7879188656806946,0.4585444033145904,0.4410669803619385,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6442680358886719,0.2467381507158279,1.1474409103393557,284.89404296875,284.95001220703125,302.04998779296875,291.5786437988281,298.51690673828125,297.2042236328125,284.8955078125,1.0,0.7302989959716797,0.3614141643047333,0.3614141643047333,1.0,1.0,-3.640566349029541,0.9859179854393004,2.654648542404175,0.168292686343193,0.8850590586662292,0.8850590586662292,0.0,304.7922668457031,311.0,58825.97265625,0.0,4647.71923828125,1.0,279.1562194824219,282.9340515136719,294.6344909667969,298.4167785644531,293.1499938964844,293.1499938964844,279.45001220703125,38696.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.719360828399658,3.719386100769043,9.230599289367092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.78173828125,0.0,1632.2723388671875,1895.4371337890625,0.0,4300.0,0.9226685166358948,1.0,0.0,3.0,1.0,0.0
18198540,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.745947003364563,0.3896422684192657,0.3573777675628662,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8929563164710999,0.6811334490776062,0.6494719982147217,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8652867674827576,0.6203317642211914,0.4371958673000335,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7865002155303955,0.4590657949447632,0.4414098858833313,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6430667042732239,0.2468602061271667,1.1477586030960083,285.0135498046875,284.95001220703125,302.04998779296875,291.6058349609375,298.5169677734375,297.207763671875,285.0129699707031,1.0,0.7319188714027405,0.3607733249664306,0.3607733249664306,1.0,1.0,-3.6429660320281982,0.9846377968788148,2.6583282947540283,0.1662976294755935,0.9892473220825196,0.9892473220825196,0.0,307.54498291015625,314.0,58061.04296875,0.0,4671.6015625,1.0,279.4427795410156,283.0765991210937,294.5898742675781,298.2665710449219,293.1499938964844,293.1499938964844,279.1499938964844,33586.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996171534061432,1.0,0.0,0.0,3.819691896438599,3.819716930389404,9.735313142300583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.5625,0.0,1711.386962890625,1895.4371337890625,0.0,4267.6298828125,0.9419480562210084,1.0,0.0,3.0,1.0,0.0
18198600,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.745947003364563,0.3896422684192657,0.3573777675628662,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8929563164710999,0.6811334490776062,0.6494719982147217,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8652867674827576,0.6203317642211914,0.4371958673000335,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7865002155303955,0.4590657949447632,0.4414098858833313,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6430667042732239,0.2468602061271667,1.1477586030960083,285.0135498046875,284.95001220703125,302.04998779296875,291.6058349609375,298.5169677734375,297.207763671875,285.0129699707031,1.0,0.7319188714027405,0.3607733249664306,0.3607733249664306,1.0,1.0,-3.6429660320281982,0.9846377968788148,2.6583282947540283,0.1662976294755935,0.9892473220825196,0.9892473220825196,0.0,307.54498291015625,314.0,58061.04296875,0.0,4671.6015625,1.0,279.4427795410156,283.0765991210937,294.5898742675781,298.2665710449219,293.1499938964844,293.1499938964844,279.1499938964844,33586.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996171534061432,1.0,0.0,0.0,3.819691896438599,3.819716930389404,9.735313142300583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.5625,0.0,1711.386962890625,1895.4371337890625,0.0,4267.6298828125,0.9419480562210084,1.0,0.0,3.0,1.0,0.0
18198660,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7439305186271667,0.3886929154396057,0.35694020986557,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8903698325157166,0.6798399686813354,0.6487531065940857,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.864153265953064,0.6219730377197266,0.4386865794658661,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7846130728721619,0.4588112533092499,0.4415550827980041,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6415506601333618,0.2465653717517852,1.147788405418396,284.8947448730469,284.95001220703125,302.04998779296875,291.641357421875,298.50982666015625,297.2016296386719,284.8962097167969,1.0,0.7335236072540283,0.3601323664188385,0.3601323664188385,1.0,1.0,-3.643590211868286,0.9827821850776672,2.660807847976685,0.1643887758255005,0.8883064389228821,0.8883064389228821,0.0,310.84735107421875,317.0,58954.640625,0.0,4693.9111328125,1.0,279.1561279296875,282.932861328125,294.6816711425781,298.46893310546875,293.1499938964844,293.1499938964844,279.45001220703125,38566.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7286393642425537,3.7286646366119385,9.276711239181168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.97998046875,0.0,1642.0460205078125,1895.4371337890625,0.0,4300.0,0.9246382117271424,1.0,0.0,3.0,1.0,0.0
18198720,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7439305186271667,0.3886929154396057,0.35694020986557,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8903698325157166,0.6798399686813354,0.6487531065940857,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.864153265953064,0.6219730377197266,0.4386865794658661,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7846130728721619,0.4588112533092499,0.4415550827980041,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6415506601333618,0.2465653717517852,1.147788405418396,284.8947448730469,284.95001220703125,302.04998779296875,291.641357421875,298.50982666015625,297.2016296386719,284.8962097167969,1.0,0.7335236072540283,0.3601323664188385,0.3601323664188385,1.0,1.0,-3.643590211868286,0.9827821850776672,2.660807847976685,0.1643887758255005,0.8883064389228821,0.8883064389228821,0.0,310.84735107421875,317.0,58954.640625,0.0,4693.9111328125,1.0,279.1561279296875,282.932861328125,294.6816711425781,298.46893310546875,293.1499938964844,293.1499938964844,279.45001220703125,38566.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7286393642425537,3.7286646366119385,9.276711239181168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.97998046875,0.0,1642.0460205078125,1895.4371337890625,0.0,4300.0,0.9246382117271424,1.0,0.0,3.0,1.0,0.0
18198780,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7424641847610474,0.3887573182582855,0.3568090498447418,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8883735537528992,0.6796576976776123,0.6483381986618042,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8636189103126526,0.624797523021698,0.440464586019516,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7832285165786743,0.4593196213245392,0.4418836236000061,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6403843760490417,0.2466787993907928,1.1480629444122314,285.015625,284.95001220703125,302.04998779296875,291.68438720703125,298.5098571777344,297.20513916015625,285.0150451660156,1.0,0.735114336013794,0.3594914376735687,0.3594914376735687,1.0,1.0,-3.6457865238189697,0.9814321398735046,2.6643543243408203,0.1623548120260238,0.9943122267723083,0.9943122267723083,0.0,313.60333251953125,320.0,58215.25,0.0,4717.2890625,1.0,279.4428405761719,283.076416015625,294.6591186523437,298.3394775390625,293.1499938964844,293.1499938964844,279.1499938964844,33539.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934810400009156,1.0,0.0,0.0,3.830079078674317,3.830104351043701,9.788333272808811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.1884765625,0.0,1723.574951171875,1895.4371337890625,0.0,4244.75927734375,0.944259524345398,1.0,0.0,3.0,1.0,0.0
18198840,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7424641847610474,0.3887573182582855,0.3568090498447418,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8883735537528992,0.6796576976776123,0.6483381986618042,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8636189103126526,0.624797523021698,0.440464586019516,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7832285165786743,0.4593196213245392,0.4418836236000061,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6403843760490417,0.2466787993907928,1.1480629444122314,285.015625,284.95001220703125,302.04998779296875,291.68438720703125,298.5098571777344,297.20513916015625,285.0150451660156,1.0,0.735114336013794,0.3594914376735687,0.3594914376735687,1.0,1.0,-3.6457865238189697,0.9814321398735046,2.6643543243408203,0.1623548120260238,0.9943122267723083,0.9943122267723083,0.0,313.60333251953125,320.0,58215.25,0.0,4717.2890625,1.0,279.4428405761719,283.076416015625,294.6591186523437,298.3394775390625,293.1499938964844,293.1499938964844,279.1499938964844,33539.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934810400009156,1.0,0.0,0.0,3.830079078674317,3.830104351043701,9.788333272808811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.1884765625,0.0,1723.574951171875,1895.4371337890625,0.0,4244.75927734375,0.944259524345398,1.0,0.0,3.0,1.0,0.0
18198900,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7417648434638977,0.3883874416351318,0.3567880988121032,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8874127864837646,0.6791217923164368,0.6482004523277283,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8633610606193542,0.6256939768791199,0.4413670003414154,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7825829982757568,0.4592889547348022,0.4421195983886719,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6398611068725586,0.2465993762016296,1.148513674736023,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,298.5071716308594,297.20318603515625,284.8819274902344,1.0,0.7359814047813416,0.3591709434986114,0.3591709434986114,1.0,1.0,-3.647514820098877,0.9809473752975464,2.66656756401062,0.1615375429391861,0.9077003598213196,0.9077003598213196,0.0,315.02947998046875,320.0,59308.875,0.0,4731.05322265625,1.0,279.19354248046875,282.91680908203125,294.73858642578125,298.5835266113281,293.1499938964844,293.1499938964844,279.1499938964844,36767.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994062185287476,1.0,0.0,0.0,3.815634489059448,3.8156604766845694,9.71464260146604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.169921875,0.0,1731.373046875,1895.4371337890625,0.0,4294.9931640625,0.941244661808014,1.0,0.0,3.0,1.0,0.0
18198960,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7405174970626831,0.3878048956394195,0.3563736975193023,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.885839581489563,0.6783109903335571,0.6475743651390076,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8625019192695618,0.6263538002967834,0.4419032633304596,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7813957333564758,0.4590497612953186,0.4420187771320343,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.638920247554779,0.2463755309581756,1.148065209388733,284.89471435546875,284.95001220703125,302.04998779296875,291.7341003417969,298.5027770996094,297.1990051269531,284.89630126953125,1.0,0.7366915941238403,0.3588658273220062,0.3588658273220062,1.0,1.0,-3.646251201629639,0.979568600654602,2.666682720184326,0.1604620516300201,0.892870306968689,0.892870306968689,0.0,316.90216064453125,323.0,59158.390625,0.0,4739.150390625,1.0,279.1560974121094,282.92987060546875,294.7592468261719,298.558837890625,293.1499938964844,293.1499938964844,279.45001220703125,38459.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7442994117736816,3.7443246841430655,9.354797612104448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.486328125,0.0,1659.5137939453125,1895.4371337890625,0.0,4300.0,0.9280826449394226,1.0,0.0,3.0,1.0,0.0
18199020,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.739091157913208,0.3878648579120636,0.3562344908714294,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8838684558868408,0.6780747771263123,0.6471045613288879,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8619576692581177,0.6291025280952454,0.4436231851577759,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7800407409667969,0.4595429003238678,0.4423297047615051,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6377843022346497,0.2464804500341415,1.148294448852539,285.0176696777344,284.95001220703125,302.04998779296875,291.78973388671875,298.5029296875,297.20245361328125,285.0171203613281,1.0,0.7382519841194153,0.3582555651664734,0.3582555651664734,1.0,1.0,-3.648226261138916,0.9782424569129944,2.6699838638305664,0.1584869176149368,1.0,1.0,0.0,319.66326904296875,326.0,58434.078125,0.0,4761.9755859375,1.0,279.4429626464844,283.0751953125,294.75634765625,298.4460144042969,293.1499938964844,293.1499938964844,279.1499938964844,33534.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990478217601776,1.0,0.0,0.0,3.845855712890625,3.845881223678589,9.869139603324584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.779296875,0.0,1742.7413330078125,1895.4371337890625,0.0,4219.11767578125,0.9477944374084472,1.0,0.0,3.0,1.0,0.0
18199080,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.739091157913208,0.3878648579120636,0.3562344908714294,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8838684558868408,0.6780747771263123,0.6471045613288879,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8619576692581177,0.6291025280952454,0.4436231851577759,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7800407409667969,0.4595429003238678,0.4423297047615051,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6377843022346497,0.2464804500341415,1.148294448852539,285.0176696777344,284.95001220703125,302.04998779296875,291.78973388671875,298.5029296875,297.20245361328125,285.0171203613281,1.0,0.7382519841194153,0.3582555651664734,0.3582555651664734,1.0,1.0,-3.648226261138916,0.9782424569129944,2.6699838638305664,0.1584869176149368,1.0,1.0,0.0,319.66326904296875,326.0,58434.078125,0.0,4761.9755859375,1.0,279.4429626464844,283.0751953125,294.75634765625,298.4460144042969,293.1499938964844,293.1499938964844,279.1499938964844,33534.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990478217601776,1.0,0.0,0.0,3.845855712890625,3.845881223678589,9.869139603324584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.779296875,0.0,1742.7413330078125,1895.4371337890625,0.0,4219.11767578125,0.9477944374084472,1.0,0.0,3.0,1.0,0.0
18199140,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7371922135353088,0.3869106769561767,0.3557945191860199,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8813632726669312,0.6766563653945923,0.6462781429290771,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8608104586601257,0.630474328994751,0.4449611306190491,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7782444953918457,0.4592591822147369,0.4424500167369842,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6363555192947388,0.2461672127246856,1.14825701713562,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,298.4955749511719,297.1959228515625,284.8968811035156,1.0,0.7397972345352173,0.3576453030109405,0.3576453030109405,1.0,1.0,-3.648423433303833,0.9763441681861876,2.67207932472229,0.1566078215837478,0.8989250659942627,0.8989250659942627,0.0,322.9766845703125,329.0,59423.7109375,0.0,4783.18701171875,1.0,279.1568298339844,282.9265441894531,294.86834716796875,298.6831359863281,293.1499938964844,293.1499938964844,279.45001220703125,38283.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978578686714172,1.0,0.0,0.0,3.765455961227417,3.765481472015381,9.460811725148232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.46923828125,0.0,1683.0804443359375,1895.4371337890625,0.0,4281.91357421875,0.93269020318985,1.0,0.0,3.0,1.0,0.0
18199200,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7371922135353088,0.3869106769561767,0.3557945191860199,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8813632726669312,0.6766563653945923,0.6462781429290771,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8608104586601257,0.630474328994751,0.4449611306190491,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7782444953918457,0.4592591822147369,0.4424500167369842,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6363555192947388,0.2461672127246856,1.14825701713562,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,298.4955749511719,297.1959228515625,284.8968811035156,1.0,0.7397972345352173,0.3576453030109405,0.3576453030109405,1.0,1.0,-3.648423433303833,0.9763441681861876,2.67207932472229,0.1566078215837478,0.8989250659942627,0.8989250659942627,0.0,322.9766845703125,329.0,59423.7109375,0.0,4783.18701171875,1.0,279.1568298339844,282.9265441894531,294.86834716796875,298.6831359863281,293.1499938964844,293.1499938964844,279.45001220703125,38283.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978578686714172,1.0,0.0,0.0,3.765455961227417,3.765481472015381,9.460811725148232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.46923828125,0.0,1683.0804443359375,1895.4371337890625,0.0,4281.91357421875,0.93269020318985,1.0,0.0,3.0,1.0,0.0
18199260,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7358031272888184,0.3869824111461639,0.3556621670722961,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8793954253196716,0.6763341426849365,0.6457282900810242,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8601683974266052,0.6329526901245117,0.4465001225471496,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7769174575805664,0.4597525596618652,0.4427573978900909,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6352403163909912,0.2462631464004516,1.148443579673767,285.0207824707031,284.95001220703125,302.04998779296875,291.9153747558594,298.49530029296875,297.1986083984375,285.0201721191406,1.0,0.7413151860237122,0.3570797145366668,0.3570797145366668,1.0,1.0,-3.650036811828613,0.9750394821166992,2.674997329711914,0.1547213047742843,1.0,1.0,0.0,325.7528686523437,332.0,58685.03125,0.0,4805.11181640625,1.0,279.4440002441406,283.074462890625,294.8783874511719,298.5826721191406,293.1499938964844,293.1499938964844,279.1499938964844,33634.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868297576904296,1.0,0.0,0.0,3.864202976226807,3.8642287254333496,9.963528100342955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.125,0.0,1766.0545654296875,1895.4371337890625,0.0,4187.80224609375,0.9516906142234802,1.0,0.0,3.0,1.0,0.0
18199320,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7358031272888184,0.3869824111461639,0.3556621670722961,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8793954253196716,0.6763341426849365,0.6457282900810242,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8601683974266052,0.6329526901245117,0.4465001225471496,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7769174575805664,0.4597525596618652,0.4427573978900909,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6352403163909912,0.2462631464004516,1.148443579673767,285.0207824707031,284.95001220703125,302.04998779296875,291.9153747558594,298.49530029296875,297.1986083984375,285.0201721191406,1.0,0.7413151860237122,0.3570797145366668,0.3570797145366668,1.0,1.0,-3.650036811828613,0.9750394821166992,2.674997329711914,0.1547213047742843,1.0,1.0,0.0,325.7528686523437,332.0,58685.03125,0.0,4805.11181640625,1.0,279.4440002441406,283.074462890625,294.8783874511719,298.5826721191406,293.1499938964844,293.1499938964844,279.1499938964844,33634.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868297576904296,1.0,0.0,0.0,3.864202976226807,3.8642287254333496,9.963528100342955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.125,0.0,1766.0545654296875,1895.4371337890625,0.0,4187.80224609375,0.9516906142234802,1.0,0.0,3.0,1.0,0.0
18199380,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.733970582485199,0.3860321640968323,0.3552396297454834,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.876933217048645,0.674841046333313,0.6448391675949097,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8589704632759094,0.6341173052787781,0.4476827383041382,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7751818895339966,0.4594635665416717,0.4428844153881073,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6338571310043335,0.2459423691034317,1.14839506149292,284.8968505859375,284.95001220703125,302.04998779296875,291.9837951660156,298.4878845214844,297.1917419433594,284.8978881835937,1.0,0.7428217530250549,0.3565141558647156,0.3565141558647156,1.0,1.0,-3.6499879360198975,0.9732052087783812,2.6767826080322266,0.1529522836208343,0.9059734344482422,0.9059734344482422,0.0,329.060302734375,335.0,59726.7890625,0.0,4825.59423828125,1.0,279.1569519042969,282.923095703125,295.00054931640625,298.8326721191406,293.1499938964844,293.1499938964844,278.8500061035156,38103.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940346479415894,1.0,0.0,0.0,3.788873434066773,3.788899183273315,9.578852768754589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.986328125,0.0,1709.5694580078125,1895.4371337890625,0.0,4249.47314453125,0.9378994703292848,1.0,0.0,3.0,1.0,0.0
18199440,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.733970582485199,0.3860321640968323,0.3552396297454834,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.876933217048645,0.674841046333313,0.6448391675949097,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8589704632759094,0.6341173052787781,0.4476827383041382,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7751818895339966,0.4594635665416717,0.4428844153881073,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6338571310043335,0.2459423691034317,1.14839506149292,284.8968505859375,284.95001220703125,302.04998779296875,291.9837951660156,298.4878845214844,297.1917419433594,284.8978881835937,1.0,0.7428217530250549,0.3565141558647156,0.3565141558647156,1.0,1.0,-3.6499879360198975,0.9732052087783812,2.6767826080322266,0.1529522836208343,0.9059734344482422,0.9059734344482422,0.0,329.060302734375,335.0,59726.7890625,0.0,4825.59423828125,1.0,279.1569519042969,282.923095703125,295.00054931640625,298.8326721191406,293.1499938964844,293.1499938964844,278.8500061035156,38103.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940346479415894,1.0,0.0,0.0,3.788873434066773,3.788899183273315,9.578852768754589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.986328125,0.0,1709.5694580078125,1895.4371337890625,0.0,4249.47314453125,0.9378994703292848,1.0,0.0,3.0,1.0,0.0
18199500,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7328025698661804,0.3853955566883087,0.3548103272914886,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8754188418388367,0.6738669276237488,0.6440979838371277,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8581030964851379,0.6345091462135315,0.4480750560760498,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.7740518450737,0.4591399431228637,0.4427264630794525,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.6329453587532043,0.2456499338150024,1.1476716995239258,284.8199157714844,284.95001220703125,302.04998779296875,292.0190734863281,298.4831237792969,297.18701171875,284.8236694335937,1.0,0.7434221506118774,0.3562313616275787,0.3562313616275787,1.0,1.0,-3.647993326187134,0.9716744422912598,2.676318883895874,0.1518426239490509,0.8224288821220398,0.8224288821220398,0.0,330.8832397460937,335.0,60203.12109375,0.0,4831.2705078125,1.0,278.8984069824219,282.8300170898437,295.05682373046875,298.9955444335937,293.1499938964844,293.1499938964844,278.8500061035156,42930.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990010261535645,1.0,0.0,0.0,3.6544864177703857,3.6545116901397705,8.91140075509611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.09375,0.0,1590.0860595703125,1895.4371337890625,0.0,4291.57373046875,0.909059762954712,1.0,0.0,3.0,1.0,0.0
18199560,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7316403388977051,0.3849662840366363,0.3543546795845032,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8739111423492432,0.6731113195419312,0.6433029174804688,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8572463393211365,0.635155439376831,0.4484411180019378,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7729196548461914,0.4589578807353973,0.4425199031829834,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6320170164108276,0.2454201877117157,1.1467357873916626,284.882080078125,284.95001220703125,302.04998779296875,292.054931640625,298.47979736328125,297.1841735839844,284.8841552734375,1.0,0.7439539432525635,0.3559618592262268,0.3559618592262268,1.0,1.0,-3.645551204681397,0.9700467586517334,2.675504446029663,0.1506795734167099,0.83242267370224,0.83242267370224,0.0,332.6531677246094,338.0,59891.39453125,0.0,4835.337890625,1.0,278.8580322265625,282.8923645019531,295.0615539550781,298.9237060546875,293.1499938964844,293.1499938964844,279.1499938964844,41235.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982377886772156,1.0,0.0,0.0,3.544796943664551,3.544820785522461,8.384478178413701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.55810546875,0.0,1457.284912109375,1895.4371337890625,0.0,4285.1259765625,0.886520504951477,1.0,0.0,3.0,1.0,0.0
18199620,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7306756973266602,0.385223388671875,0.3544334173202514,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8724060654640198,0.6729210615158081,0.6429133415222168,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8570089936256409,0.6377308368682861,0.4500846266746521,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7719987630844116,0.4595686495304107,0.4429499506950378,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6311885714530945,0.2455751001834869,1.1470988988876345,284.9997863769531,284.95001220703125,302.04998779296875,292.1279296875,298.4813842773437,297.1891174316406,284.9996337890625,1.0,0.7453774213790894,0.3554228246212005,0.3554228246212005,1.0,1.0,-3.648097515106201,0.9691200852394104,2.6789774894714355,0.148948460817337,0.926892101764679,0.926892101764679,0.0,334.984619140625,341.0,59275.41015625,0.0,4857.1669921875,1.0,279.1415405273437,283.0311584472656,295.07843017578125,298.8190612792969,293.1499938964844,293.1499938964844,278.8500061035156,34061.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984203040599823,1.0,0.0,0.0,3.64235782623291,3.642381429672241,8.85234896941256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.912109375,0.0,1510.2083740234375,1895.4371337890625,0.0,4165.14990234375,0.9024057984352112,1.0,0.0,3.0,1.0,0.0
18199680,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7306756973266602,0.385223388671875,0.3544334173202514,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8724060654640198,0.6729210615158081,0.6429133415222168,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8570089936256409,0.6377308368682861,0.4500846266746521,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7719987630844116,0.4595686495304107,0.4429499506950378,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6311885714530945,0.2455751001834869,1.1470988988876345,284.9997863769531,284.95001220703125,302.04998779296875,292.1279296875,298.4813842773437,297.1891174316406,284.9996337890625,1.0,0.7453774213790894,0.3554228246212005,0.3554228246212005,1.0,1.0,-3.648097515106201,0.9691200852394104,2.6789774894714355,0.148948460817337,0.926892101764679,0.926892101764679,0.0,334.984619140625,341.0,59275.41015625,0.0,4857.1669921875,1.0,279.1415405273437,283.0311584472656,295.07843017578125,298.8190612792969,293.1499938964844,293.1499938964844,278.8500061035156,34061.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984203040599823,1.0,0.0,0.0,3.64235782623291,3.642381429672241,8.85234896941256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.912109375,0.0,1510.2083740234375,1895.4371337890625,0.0,4165.14990234375,0.9024057984352112,1.0,0.0,3.0,1.0,0.0
