time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199740,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7290971875190735,0.3844733834266662,0.3541219830513,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8702370524406433,0.671606183052063,0.6421041488647461,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8560412526130676,0.6390284299850464,0.4512946605682373,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7705230712890625,0.4594284296035766,0.4431534111499786,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6300122737884521,0.2453599274158477,1.1473039388656616,284.914794921875,284.95001220703125,302.04998779296875,292.2020263671875,298.47613525390625,297.1849975585937,284.9154357910156,1.0,0.7468647360801697,0.3548837900161743,0.3548837900161743,1.0,1.0,-3.648705959320069,0.967576026916504,2.6811299324035645,0.1472788751125335,0.851597785949707,0.851597785949707,0.0,338.0789489746094,344.0,60073.1796875,0.0,4878.197265625,1.0,278.8583984375,282.9208068847656,295.20806884765625,299.06451416015625,293.1499938964844,293.1499938964844,279.1499938964844,38392.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891489148139954,1.0,0.0,0.0,3.533766508102417,3.533789873123169,8.332378342856828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.5947265625,0.0,1424.987548828125,1895.4371337890625,0.0,4207.728515625,0.8814947605133057,1.0,0.0,3.0,1.0,0.0
18199800,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7290971875190735,0.3844733834266662,0.3541219830513,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8702370524406433,0.671606183052063,0.6421041488647461,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8560412526130676,0.6390284299850464,0.4512946605682373,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7705230712890625,0.4594284296035766,0.4431534111499786,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6300122737884521,0.2453599274158477,1.1473039388656616,284.914794921875,284.95001220703125,302.04998779296875,292.2020263671875,298.47613525390625,297.1849975585937,284.9154357910156,1.0,0.7468647360801697,0.3548837900161743,0.3548837900161743,1.0,1.0,-3.648705959320069,0.967576026916504,2.6811299324035645,0.1472788751125335,0.851597785949707,0.851597785949707,0.0,338.0789489746094,344.0,60073.1796875,0.0,4878.197265625,1.0,278.8583984375,282.9208068847656,295.20806884765625,299.06451416015625,293.1499938964844,293.1499938964844,279.1499938964844,38392.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891489148139954,1.0,0.0,0.0,3.533766508102417,3.533789873123169,8.332378342856828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.5947265625,0.0,1424.987548828125,1895.4371337890625,0.0,4207.728515625,0.8814947605133057,1.0,0.0,3.0,1.0,0.0
18199860,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.727911651134491,0.3845429420471191,0.3540769517421722,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8684935569763184,0.6711857318878174,0.6415720582008362,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8555168509483337,0.641320526599884,0.4527746737003326,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7694094777107239,0.4599100053310394,0.4435289800167084,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6290912628173828,0.2454930394887924,1.147846817970276,285.01043701171875,284.95001220703125,302.04998779296875,292.2764892578125,298.4762878417969,297.1879577636719,285.0096435546875,1.0,0.7483936548233032,0.3543604612350464,0.3543604612350464,1.0,1.0,-3.650888442993164,0.9665791988372804,2.684309244155884,0.1455823630094528,0.9444096684455872,0.9444096684455872,0.0,340.7706298828125,347.0,59595.30078125,0.0,4901.27001953125,1.0,279.1415710449219,283.0361022949219,295.2394104003906,298.9994201660156,293.1499938964844,293.1499938964844,278.8500061035156,33141.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781732559204102,1.0,0.0,0.0,3.6585452556610094,3.658568859100342,8.93120727596397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.6826171875,0.0,1521.2615966796875,1895.4371337890625,0.0,4112.82421875,0.9052516222000122,1.0,0.0,3.0,1.0,0.0
18199920,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.727911651134491,0.3845429420471191,0.3540769517421722,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8684935569763184,0.6711857318878174,0.6415720582008362,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8555168509483337,0.641320526599884,0.4527746737003326,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7694094777107239,0.4599100053310394,0.4435289800167084,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6290912628173828,0.2454930394887924,1.147846817970276,285.01043701171875,284.95001220703125,302.04998779296875,292.2764892578125,298.4762878417969,297.1879577636719,285.0096435546875,1.0,0.7483936548233032,0.3543604612350464,0.3543604612350464,1.0,1.0,-3.650888442993164,0.9665791988372804,2.684309244155884,0.1455823630094528,0.9444096684455872,0.9444096684455872,0.0,340.7706298828125,347.0,59595.30078125,0.0,4901.27001953125,1.0,279.1415710449219,283.0361022949219,295.2394104003906,298.9994201660156,293.1499938964844,293.1499938964844,278.8500061035156,33141.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781732559204102,1.0,0.0,0.0,3.6585452556610094,3.658568859100342,8.93120727596397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.6826171875,0.0,1521.2615966796875,1895.4371337890625,0.0,4112.82421875,0.9052516222000122,1.0,0.0,3.0,1.0,0.0
18199980,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7261267304420471,0.3835994303226471,0.3536121249198913,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8661015033721924,0.6696067452430725,0.6405360102653503,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8543012738227844,0.6423410177230835,0.4538051784038543,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7677307724952698,0.4595848619937897,0.4435827136039734,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6277735233306885,0.2451864928007125,1.1477683782577517,284.9101867675781,284.95001220703125,302.04998779296875,292.3505249023437,298.469970703125,297.1824035644531,284.910888671875,1.0,0.7498506903648376,0.3538371622562408,0.3538371622562408,1.0,1.0,-3.65030288696289,0.9647115468978882,2.685591220855713,0.1438559740781784,0.8598700165748596,0.8598700165748596,0.0,344.1332092285156,350.0,60472.125,0.0,4920.5556640625,1.0,278.8581848144531,282.909912109375,295.365966796875,299.2508239746094,293.1499938964844,293.1499938964844,279.1499938964844,38112.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850900769233704,1.0,0.0,0.0,3.5665276050567627,3.566550970077514,8.48759100335883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.47265625,0.0,1457.71728515625,1895.4371337890625,0.0,4172.80908203125,0.8884599804878235,1.0,0.0,3.0,1.0,0.0
18200040,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7261267304420471,0.3835994303226471,0.3536121249198913,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8661015033721924,0.6696067452430725,0.6405360102653503,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8543012738227844,0.6423410177230835,0.4538051784038543,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7677307724952698,0.4595848619937897,0.4435827136039734,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6277735233306885,0.2451864928007125,1.1477683782577517,284.9101867675781,284.95001220703125,302.04998779296875,292.3505249023437,298.469970703125,297.1824035644531,284.910888671875,1.0,0.7498506903648376,0.3538371622562408,0.3538371622562408,1.0,1.0,-3.65030288696289,0.9647115468978882,2.685591220855713,0.1438559740781784,0.8598700165748596,0.8598700165748596,0.0,344.1332092285156,350.0,60472.125,0.0,4920.5556640625,1.0,278.8581848144531,282.909912109375,295.365966796875,299.2508239746094,293.1499938964844,293.1499938964844,279.1499938964844,38112.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850900769233704,1.0,0.0,0.0,3.5665276050567627,3.566550970077514,8.48759100335883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.47265625,0.0,1457.71728515625,1895.4371337890625,0.0,4172.80908203125,0.8884599804878235,1.0,0.0,3.0,1.0,0.0
18200100,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7252686023712158,0.3835160136222839,0.3533699810504913,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8649504780769348,0.669236958026886,0.6399878263473511,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8537524342536926,0.6433478593826294,0.4543316662311554,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7669178247451782,0.4597010314464569,0.4435683786869049,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6271117925643921,0.2451693266630172,1.1474987268447876,285.0184020996094,284.95001220703125,302.04998779296875,292.3871459960937,298.46923828125,297.1828918457031,285.01934814453125,1.0,0.7505110502243042,0.3535754978656769,0.3535754978656769,1.0,1.0,-3.649636745452881,0.9636678695678712,2.6859688758850098,0.1428225040435791,0.937377154827118,0.937377154827118,0.0,345.7101135253906,350.0,59746.8671875,0.0,4928.484375,1.0,279.0998229980469,283.0390625,295.3476867675781,299.086181640625,293.1499938964844,293.1499938964844,279.1499938964844,33825.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782278537750244,1.0,0.0,0.0,3.61949634552002,3.619519710540772,8.741573083170806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.0009765625,0.0,1483.3597412109375,1895.4371337890625,0.0,4113.2998046875,0.8984118103981018,1.0,0.0,3.0,1.0,0.0
18200160,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7248214483261108,0.3835706114768982,0.3534479141235351,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8642390966415405,0.6690273284912109,0.6398192644119263,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8536382913589478,0.6444804072380066,0.4551500082015991,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7664992809295654,0.4599482417106628,0.4438241124153137,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6267572045326233,0.2452506124973297,1.14796245098114,285.00848388671875,284.95001220703125,302.04998779296875,292.4233703613281,298.4695129394531,297.1845397949219,285.0074157714844,1.0,0.7512930631637573,0.3533223867416382,0.3533223867416382,1.0,1.0,-3.6513752937316895,0.9633946418762208,2.6879806518554688,0.1420662403106689,0.9523733854293824,0.9523733854293824,0.0,346.9341735839844,353.0,59954.515625,0.0,4941.1416015625,1.0,279.1427917480469,283.02838134765625,295.3899841308594,299.1766662597656,293.1499938964844,293.1499938964844,278.8500061035156,33109.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749435186386108,1.0,0.0,0.0,3.6894335746765137,3.689457654953003,9.082652923098068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.34765625,0.0,1555.622314453125,1895.4371337890625,0.0,4084.61669921875,0.9119574427604676,1.0,0.0,3.0,1.0,0.0
18200220,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7230343818664551,0.3825761675834656,0.3529421985149383,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8618724942207336,0.6673497557640076,0.638694167137146,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8524171710014343,0.6453811526298523,0.4561061859130859,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.764829695224762,0.4595485329627991,0.44380983710289,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6254357695579529,0.2449042499065399,1.1477051973342896,284.9063720703125,284.95001220703125,302.04998779296875,292.49432373046875,298.4630432128906,297.1787414550781,284.9071960449219,1.0,0.7526759505271912,0.3528161346912384,0.3528161346912384,1.0,1.0,-3.6502468585968018,0.9614127278327942,2.688833951950073,0.1403420716524124,0.8644618391990662,0.8644618391990662,0.0,350.2862854003906,356.0,60825.72265625,0.0,4958.78857421875,1.0,278.85791015625,282.9007568359375,295.5115661621094,299.4221496582031,293.1499938964844,293.1499938964844,279.1499938964844,38197.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822214841842652,1.0,0.0,0.0,3.5949714183807373,3.5949954986572266,8.623512712802039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.2255859375,0.0,1488.998046875,1895.4371337890625,0.0,4148.00390625,0.8947948217391968,1.0,0.0,3.0,1.0,0.0
18200280,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7230343818664551,0.3825761675834656,0.3529421985149383,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8618724942207336,0.6673497557640076,0.638694167137146,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8524171710014343,0.6453811526298523,0.4561061859130859,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.764829695224762,0.4595485329627991,0.44380983710289,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6254357695579529,0.2449042499065399,1.1477051973342896,284.9063720703125,284.95001220703125,302.04998779296875,292.49432373046875,298.4630432128906,297.1787414550781,284.9071960449219,1.0,0.7526759505271912,0.3528161346912384,0.3528161346912384,1.0,1.0,-3.6502468585968018,0.9614127278327942,2.688833951950073,0.1403420716524124,0.8644618391990662,0.8644618391990662,0.0,350.2862854003906,356.0,60825.72265625,0.0,4958.78857421875,1.0,278.85791015625,282.9007568359375,295.5115661621094,299.4221496582031,293.1499938964844,293.1499938964844,279.1499938964844,38197.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822214841842652,1.0,0.0,0.0,3.5949714183807373,3.5949954986572266,8.623512712802039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.2255859375,0.0,1488.998046875,1895.4371337890625,0.0,4148.00390625,0.8947948217391968,1.0,0.0,3.0,1.0,0.0
18200340,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7217456698417664,0.3825279176235199,0.3527566790580749,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8600525856018066,0.6667115092277527,0.6379172205924988,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8517635464668274,0.6474415063858032,0.4573925733566284,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7636258006095886,0.4598707556724548,0.4440070688724518,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6244346499443054,0.2449523210525512,1.1478033065795898,285.0083923339844,284.95001220703125,302.04998779296875,292.5625915527344,298.46258544921875,297.1808776855469,285.0076904296875,1.0,0.7540580630302429,0.352309912443161,0.352309912443161,1.0,1.0,-3.6509816646575928,0.9600186944007874,2.69096302986145,0.138544887304306,0.9584159255027772,0.9584159255027772,0.0,353.0512084960937,359.0,60270.62109375,0.0,4978.18359375,1.0,279.1419982910156,283.0238952636719,295.5312194824219,299.3408203125,293.1499938964844,293.1499938964844,278.8500061035156,33257.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723202586174012,1.0,0.0,0.0,3.7117886543273926,3.711812734603882,9.193053074341152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.75390625,0.0,1582.135498046875,1895.4371337890625,0.0,4061.616943359375,0.9173658490180968,1.0,0.0,3.0,1.0,0.0
18200400,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7217456698417664,0.3825279176235199,0.3527566790580749,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8600525856018066,0.6667115092277527,0.6379172205924988,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8517635464668274,0.6474415063858032,0.4573925733566284,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7636258006095886,0.4598707556724548,0.4440070688724518,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6244346499443054,0.2449523210525512,1.1478033065795898,285.0083923339844,284.95001220703125,302.04998779296875,292.5625915527344,298.46258544921875,297.1808776855469,285.0076904296875,1.0,0.7540580630302429,0.352309912443161,0.352309912443161,1.0,1.0,-3.6509816646575928,0.9600186944007874,2.69096302986145,0.138544887304306,0.9584159255027772,0.9584159255027772,0.0,353.0512084960937,359.0,60270.62109375,0.0,4978.18359375,1.0,279.1419982910156,283.0238952636719,295.5312194824219,299.3408203125,293.1499938964844,293.1499938964844,278.8500061035156,33257.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723202586174012,1.0,0.0,0.0,3.7117886543273926,3.711812734603882,9.193053074341152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.75390625,0.0,1582.135498046875,1895.4371337890625,0.0,4061.616943359375,0.9173658490180968,1.0,0.0,3.0,1.0,0.0
18200460,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7199726104736328,0.3815093338489532,0.3522334396839142,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8577413558959961,0.6649743914604187,0.6367400884628296,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8505574464797974,0.6482434272766113,0.458286702632904,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7619953155517578,0.4594289660453796,0.4439562857151031,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6231364011764526,0.2445950210094452,1.147499680519104,284.9040832519531,284.95001220703125,302.04998779296875,292.6274719238281,298.4562072753906,297.1751708984375,284.9053039550781,1.0,0.7553951144218445,0.3518199920654297,0.3518199920654297,1.0,1.0,-3.649595499038696,0.9580074548721312,2.6915879249572754,0.1368485540151596,0.8682970404624939,0.8682970404624939,0.0,356.3792419433594,362.0,61127.13671875,0.0,4994.91845703125,1.0,278.85699462890625,282.8941955566406,295.646240234375,299.5796203613281,293.1499938964844,293.1499938964844,279.1499938964844,38385.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797670245170592,1.0,0.0,0.0,3.6172664165496826,3.617290496826172,8.730804665901815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.43359375,0.0,1514.7435302734375,1895.4371337890625,0.0,4126.6982421875,0.8998265862464905,1.0,0.0,3.0,1.0,0.0
18200520,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7199726104736328,0.3815093338489532,0.3522334396839142,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8577413558959961,0.6649743914604187,0.6367400884628296,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8505574464797974,0.6482434272766113,0.458286702632904,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7619953155517578,0.4594289660453796,0.4439562857151031,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6231364011764526,0.2445950210094452,1.147499680519104,284.9040832519531,284.95001220703125,302.04998779296875,292.6274719238281,298.4562072753906,297.1751708984375,284.9053039550781,1.0,0.7553951144218445,0.3518199920654297,0.3518199920654297,1.0,1.0,-3.649595499038696,0.9580074548721312,2.6915879249572754,0.1368485540151596,0.8682970404624939,0.8682970404624939,0.0,356.3792419433594,362.0,61127.13671875,0.0,4994.91845703125,1.0,278.85699462890625,282.8941955566406,295.646240234375,299.5796203613281,293.1499938964844,293.1499938964844,279.1499938964844,38385.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797670245170592,1.0,0.0,0.0,3.6172664165496826,3.617290496826172,8.730804665901815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.43359375,0.0,1514.7435302734375,1895.4371337890625,0.0,4126.6982421875,0.8998265862464905,1.0,0.0,3.0,1.0,0.0
18200580,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7186791896820068,0.3814436793327331,0.3520224988460541,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8559494614601135,0.6642850637435913,0.6359037160873413,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8498938083648682,0.6502219438552856,0.4595051407814026,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7608079314231873,0.4597168862819671,0.4441126883029938,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6221447587013245,0.2446378469467163,1.1475502252578735,285.0087890625,284.95001220703125,302.04998779296875,292.688232421875,298.4558410644531,297.1773376464844,285.0080871582031,1.0,0.7567349076271057,0.3513300716876983,0.3513300716876983,1.0,1.0,-3.6500399112701416,0.95657479763031,2.693464994430542,0.1350739747285843,0.9637725353240968,0.9637725353240968,0.0,359.1346130371094,350.0,60546.44921875,0.0,5013.41357421875,1.0,279.1421203613281,283.02032470703125,295.6581420898437,299.4889831542969,293.1499938964844,293.1499938964844,278.8500061035156,33324.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700831770896912,1.0,0.0,0.0,3.7323577404022217,3.732382297515869,9.295223435401568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.6767578125,0.0,1606.270263671875,1895.4371337890625,0.0,4041.941162109375,0.9220505356788636,1.0,0.0,3.0,1.0,0.0
18200640,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7186791896820068,0.3814436793327331,0.3520224988460541,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8559494614601135,0.6642850637435913,0.6359037160873413,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8498938083648682,0.6502219438552856,0.4595051407814026,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7608079314231873,0.4597168862819671,0.4441126883029938,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6221447587013245,0.2446378469467163,1.1475502252578735,285.0087890625,284.95001220703125,302.04998779296875,292.688232421875,298.4558410644531,297.1773376464844,285.0080871582031,1.0,0.7567349076271057,0.3513300716876983,0.3513300716876983,1.0,1.0,-3.6500399112701416,0.95657479763031,2.693464994430542,0.1350739747285843,0.9637725353240968,0.9637725353240968,0.0,359.1346130371094,350.0,60546.44921875,0.0,5013.41357421875,1.0,279.1421203613281,283.02032470703125,295.6581420898437,299.4889831542969,293.1499938964844,293.1499938964844,278.8500061035156,33324.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700831770896912,1.0,0.0,0.0,3.7323577404022217,3.732382297515869,9.295223435401568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.6767578125,0.0,1606.270263671875,1895.4371337890625,0.0,4041.941162109375,0.9220505356788636,1.0,0.0,3.0,1.0,0.0
18200700,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7191619277000427,0.3810110092163086,0.3518287539482116,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8564724326133728,0.6634907722473145,0.6353976726531982,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8509275317192078,0.6506634950637817,0.4600130021572113,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7614780068397522,0.4595589339733124,0.4441142678260803,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6226218938827515,0.2445158064365387,1.1472686529159546,284.8829040527344,284.95001220703125,302.04998779296875,292.7168273925781,298.4532775878906,297.17535400390625,284.88092041015625,1.0,0.7557344436645508,0.3510850965976715,0.3510850965976715,1.0,1.0,-3.64948320388794,0.955609142780304,2.6938741207122803,0.134304329752922,0.8785759210586548,0.8785759210586548,0.0,357.6653137207031,350.0,61547.94140625,0.0,5002.62939453125,1.0,278.895751953125,282.86785888671875,295.7439270019531,299.74224853515625,293.1499938964844,293.1499938964844,278.8500061035156,37136.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758211374282836,1.0,0.0,0.0,3.7092716693878174,3.709296464920044,9.18058958632173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.173828125,0.0,1608.7578125,1895.4371337890625,0.0,4092.293701171875,0.917405903339386,1.0,0.0,3.0,1.0,0.0
18200760,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7197652459144592,0.3804233968257904,0.351223886013031,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8572571873664856,0.6625011563301086,0.6344001889228821,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8522010445594788,0.650933563709259,0.4601308405399322,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7623718976974487,0.4592463970184326,0.4437502324581146,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6232498288154602,0.2442892640829086,1.1459150314331057,284.9013671875,284.95001220703125,302.04998779296875,292.744140625,298.4494934082031,297.1718139648437,284.9027709960937,1.0,0.7540372014045715,0.3508598804473877,0.3508598804473877,1.0,1.0,-3.645634651184082,0.9536898732185364,2.691944599151612,0.1332390457391739,0.8707368969917297,0.8707368969917297,0.0,355.1246032714844,338.0,61351.25,0.0,4975.6494140625,1.0,278.8568725585937,282.8885498046875,295.7640380859375,299.71685791015625,293.1499938964844,293.1499938964844,279.1499938964844,38514.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977732002735138,1.0,0.0,0.0,3.635224342346192,3.63524866104126,8.817708589958784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.08203125,0.0,1535.5267333984375,1895.4371337890625,0.0,4108.9775390625,0.9039517045021056,1.0,0.0,3.0,1.0,0.0
18200820,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.722934901714325,0.3804257214069366,0.3506420254707336,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8611099123954773,0.6618112325668335,0.6331136226654053,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8570810556411743,0.6528827548027039,0.4609934389591217,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7661939263343811,0.4595576524734497,0.4434783160686493,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6260201930999756,0.2444012314081192,1.1441318988800049,285.0061950683594,284.95001220703125,302.04998779296875,292.7945251464844,298.44952392578125,297.1747131347656,285.00543212890625,1.0,0.7496512532234192,0.3504094183444977,0.3504094183444977,1.0,1.0,-3.641942262649536,0.9511074423789978,2.6908347606658936,0.1312499940395355,0.9647124409675598,0.9647124409675598,0.0,346.6561279296875,326.0,60683.09375,0.0,4912.3193359375,1.0,279.1422424316406,283.0161437988281,295.7652282714844,299.61041259765625,293.1499938964844,293.1499938964844,278.8500061035156,33478.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682032465934752,1.0,0.0,0.0,3.7448997497558594,3.744924306869507,9.357798376186112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.33984375,0.0,1621.976318359375,1895.4371337890625,0.0,4025.36376953125,0.9249700307846068,1.0,0.0,3.0,1.0,0.0
18200880,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.722934901714325,0.3804257214069366,0.3506420254707336,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8611099123954773,0.6618112325668335,0.6331136226654053,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8570810556411743,0.6528827548027039,0.4609934389591217,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7661939263343811,0.4595576524734497,0.4434783160686493,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6260201930999756,0.2444012314081192,1.1441318988800049,285.0061950683594,284.95001220703125,302.04998779296875,292.7945251464844,298.44952392578125,297.1747131347656,285.00543212890625,1.0,0.7496512532234192,0.3504094183444977,0.3504094183444977,1.0,1.0,-3.641942262649536,0.9511074423789978,2.6908347606658936,0.1312499940395355,0.9647124409675598,0.9647124409675598,0.0,346.6561279296875,326.0,60683.09375,0.0,4912.3193359375,1.0,279.1422424316406,283.0161437988281,295.7652282714844,299.61041259765625,293.1499938964844,293.1499938964844,278.8500061035156,33478.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682032465934752,1.0,0.0,0.0,3.7448997497558594,3.744924306869507,9.357798376186112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.33984375,0.0,1621.976318359375,1895.4371337890625,0.0,4025.36376953125,0.9249700307846068,1.0,0.0,3.0,1.0,0.0
18200940,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.72652667760849,0.3795132040977478,0.3497210443019867,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8656693696975708,0.6600656509399414,0.6314139366149902,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8626301884651184,0.6535919904708862,0.4614490866661072,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7706732153892517,0.4591468572616577,0.4429415166378021,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6292930841445923,0.2441680282354354,1.1419130563735962,284.8995361328125,284.95001220703125,302.04998779296875,292.838623046875,298.44390869140625,297.1702575683594,284.9008178710937,1.0,0.7443552613258362,0.3499589562416076,0.3499589562416076,1.0,1.0,-3.636032342910767,0.9478321075439452,2.6882002353668213,0.1293123662471771,0.8704834580421448,0.8704834580421448,0.0,336.873291015625,314.0,61430.8046875,0.0,4834.59912109375,1.0,278.8567810058594,282.88604736328125,295.858642578125,299.8214416503906,293.1499938964844,293.1499938964844,279.1499938964844,38644.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975890040397644,1.0,0.0,0.0,3.64216423034668,3.642188787460327,8.851408210830414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.173828125,0.0,1544.21533203125,1895.4371337890625,0.0,4092.896240234375,0.9055330157279968,1.0,0.0,3.0,1.0,0.0
18201000,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.72652667760849,0.3795132040977478,0.3497210443019867,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8656693696975708,0.6600656509399414,0.6314139366149902,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8626301884651184,0.6535919904708862,0.4614490866661072,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7706732153892517,0.4591468572616577,0.4429415166378021,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6292930841445923,0.2441680282354354,1.1419130563735962,284.8995361328125,284.95001220703125,302.04998779296875,292.838623046875,298.44390869140625,297.1702575683594,284.9008178710937,1.0,0.7443552613258362,0.3499589562416076,0.3499589562416076,1.0,1.0,-3.636032342910767,0.9478321075439452,2.6882002353668213,0.1293123662471771,0.8704834580421448,0.8704834580421448,0.0,336.873291015625,314.0,61430.8046875,0.0,4834.59912109375,1.0,278.8567810058594,282.88604736328125,295.858642578125,299.8214416503906,293.1499938964844,293.1499938964844,279.1499938964844,38644.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975890040397644,1.0,0.0,0.0,3.64216423034668,3.642188787460327,8.851408210830414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.173828125,0.0,1544.21533203125,1895.4371337890625,0.0,4092.896240234375,0.9055330157279968,1.0,0.0,3.0,1.0,0.0
18201060,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7312232851982117,0.3795999884605407,0.3491186499595642,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.871622622013092,0.6594076752662659,0.6300519108772278,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8696512579917908,0.6555355191230774,0.4622291326522827,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7763935327529907,0.4595099091529846,0.4426123797893524,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6334539651870728,0.2443874329328537,1.1401057243347168,285.0053405761719,284.95001220703125,302.04998779296875,292.875732421875,298.4449768066406,297.1739501953125,285.00457763671875,1.0,0.7386199235916138,0.3496211767196655,0.3496211767196655,1.0,1.0,-3.632026672363281,0.9455077648162842,2.686518907546997,0.1276536285877227,0.9643147587776184,0.9643147587776184,0.0,325.58331298828125,302.0,60725.5234375,0.0,4753.1767578125,1.0,279.14227294921875,283.015380859375,295.8476257324219,299.7003479003906,293.1499938964844,293.1499938964844,278.8500061035156,33558.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665942788124084,1.0,0.0,0.0,3.748286485671997,3.748311042785645,9.374732030664744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.3056640625,0.0,1626.5325927734375,1895.4371337890625,0.0,4011.1455078125,0.9257894158363342,1.0,0.0,3.0,1.0,0.0
18201120,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7312232851982117,0.3795999884605407,0.3491186499595642,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.871622622013092,0.6594076752662659,0.6300519108772278,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8696512579917908,0.6555355191230774,0.4622291326522827,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7763935327529907,0.4595099091529846,0.4426123797893524,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6334539651870728,0.2443874329328537,1.1401057243347168,285.0053405761719,284.95001220703125,302.04998779296875,292.875732421875,298.4449768066406,297.1739501953125,285.00457763671875,1.0,0.7386199235916138,0.3496211767196655,0.3496211767196655,1.0,1.0,-3.632026672363281,0.9455077648162842,2.686518907546997,0.1276536285877227,0.9643147587776184,0.9643147587776184,0.0,325.58331298828125,302.0,60725.5234375,0.0,4753.1767578125,1.0,279.14227294921875,283.015380859375,295.8476257324219,299.7003479003906,293.1499938964844,293.1499938964844,278.8500061035156,33558.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665942788124084,1.0,0.0,0.0,3.748286485671997,3.748311042785645,9.374732030664744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.3056640625,0.0,1626.5325927734375,1895.4371337890625,0.0,4011.1455078125,0.9257894158363342,1.0,0.0,3.0,1.0,0.0
18201180,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7359070181846619,0.3787463009357452,0.3482011556625366,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.87770015001297,0.6576788425445557,0.6283149719238281,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8767706155776978,0.6562080979347229,0.4626238942146301,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7822461724281311,0.4591301083564758,0.4420534670352936,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6377686262130737,0.2442406415939331,1.1380327939987185,284.89910888671875,284.95001220703125,302.04998779296875,292.9051513671875,298.4402160644531,297.16998291015625,284.900390625,1.0,0.7326219081878662,0.3492833971977234,0.3492833971977234,1.0,1.0,-3.62615180015564,0.9426095485687256,2.683542251586914,0.1260962486267089,0.8698899149894714,0.8698899149894714,0.0,314.3935852050781,290.0,61439.921875,0.0,4667.29345703125,1.0,278.8567810058594,282.8861694335937,295.9268798828125,299.8954162597656,293.1499938964844,293.1499938964844,279.1499938964844,38716.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746237397193908,1.0,0.0,0.0,3.6425814628601074,3.642606019973755,8.853435815581179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.7333984375,0.0,1545.2183837890625,1895.4371337890625,0.0,4081.817626953125,0.9056845903396606,1.0,0.0,3.0,1.0,0.0
18201240,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7359070181846619,0.3787463009357452,0.3482011556625366,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.87770015001297,0.6576788425445557,0.6283149719238281,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8767706155776978,0.6562080979347229,0.4626238942146301,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7822461724281311,0.4591301083564758,0.4420534670352936,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6377686262130737,0.2442406415939331,1.1380327939987185,284.89910888671875,284.95001220703125,302.04998779296875,292.9051513671875,298.4402160644531,297.16998291015625,284.900390625,1.0,0.7326219081878662,0.3492833971977234,0.3492833971977234,1.0,1.0,-3.62615180015564,0.9426095485687256,2.683542251586914,0.1260962486267089,0.8698899149894714,0.8698899149894714,0.0,314.3935852050781,290.0,61439.921875,0.0,4667.29345703125,1.0,278.8567810058594,282.8861694335937,295.9268798828125,299.8954162597656,293.1499938964844,293.1499938964844,279.1499938964844,38716.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746237397193908,1.0,0.0,0.0,3.6425814628601074,3.642606019973755,8.853435815581179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.7333984375,0.0,1545.2183837890625,1895.4371337890625,0.0,4081.817626953125,0.9056845903396606,1.0,0.0,3.0,1.0,0.0
18201300,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.738442599773407,0.3787308931350708,0.3477318584918976,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8809897899627686,0.6572579145431519,0.6274145841598511,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8806108236312866,0.6570779085159302,0.4628211259841919,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.78538578748703,0.4592430293560028,0.4417336583137512,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6400824189186096,0.2443249374628067,1.1368069648742676,285.0128173828125,284.95001220703125,302.04998779296875,292.916748046875,298.44024658203125,297.1712341308594,285.0139465332031,1.0,0.7295060157775879,0.3491145074367523,0.3491145074367523,1.0,1.0,-3.622874021530152,0.94106262922287,2.681811571121216,0.1251491904258728,0.9484673738479614,0.9484673738479614,0.0,308.6141357421875,290.0,60596.2421875,0.0,4622.37890625,1.0,279.1014099121094,283.0227355957031,295.88348388671875,299.697265625,293.1499938964844,293.1499938964844,279.1499938964844,34309.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968344509601593,1.0,0.0,0.0,3.687305450439453,3.6873295307159424,9.07217668100202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.6748046875,0.0,1562.2923583984375,1895.4371337890625,0.0,4026.611083984375,0.9139394164085388,1.0,0.0,3.0,1.0,0.0
18201360,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7415902614593506,0.3788641095161438,0.3476022779941559,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8849717974662781,0.6570155620574951,0.626919150352478,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8851693868637085,0.6580982804298401,0.4633428156375885,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7891480326652527,0.4595036208629608,0.4417069852352142,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6428967714309692,0.2445238828659057,1.1363954544067385,285.0044250488281,284.95001220703125,302.04998779296875,292.9261779785156,298.4415283203125,297.1739501953125,285.0032958984375,1.0,0.7265003323554993,0.3489568829536438,0.3489568829536438,1.0,1.0,-3.6222195625305176,0.9403555989265442,2.681864023208618,0.124507300555706,0.9629453420639038,0.9629453420639038,0.0,302.4195861816406,278.0,60705.38671875,0.0,4582.2392578125,1.0,279.143310546875,283.0151062011719,295.899658203125,299.7569274902344,293.1499938964844,293.1499938964844,278.8500061035156,33550.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657920002937316,1.0,0.0,0.0,3.748856067657471,3.748880624771118,9.377581022818048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.7578125,0.0,1627.1300048828125,1895.4371337890625,0.0,4004.045166015625,0.9256520867347716,1.0,0.0,3.0,1.0,0.0
18201420,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7472379207611084,0.3780350387096405,0.3466946184635162,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8922367095947266,0.6552789211273193,0.6251630783081055,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8935229778289795,0.6587017774581909,0.4636848568916321,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7960516214370728,0.4591249227523803,0.4411383271217346,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6481616497039795,0.2444278448820114,1.134499192237854,284.8979797363281,284.95001220703125,302.04998779296875,292.9380187988281,298.4368591308594,297.1700134277344,284.8993530273437,1.0,0.7202713489532471,0.3486416339874267,0.3486416339874267,1.0,1.0,-3.6164710521698,0.9375712275505066,2.6788997650146484,0.1230562254786491,0.867790162563324,0.867790162563324,0.0,290.88983154296875,266.0,61380.58984375,0.0,4495.09814453125,1.0,278.8573913574219,282.8868103027344,295.9618225097656,299.93267822265625,293.1499938964844,293.1499938964844,279.1499938964844,38733.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974336326122284,1.0,0.0,0.0,3.638643503189087,3.6386678218841553,8.834302889226819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.4453125,0.0,1540.9600830078125,1895.4371337890625,0.0,4079.300537109375,0.9048471450805664,1.0,0.0,3.0,1.0,0.0
18201480,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7472379207611084,0.3780350387096405,0.3466946184635162,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8922367095947266,0.6552789211273193,0.6251630783081055,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8935229778289795,0.6587017774581909,0.4636848568916321,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7960516214370728,0.4591249227523803,0.4411383271217346,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6481616497039795,0.2444278448820114,1.134499192237854,284.8979797363281,284.95001220703125,302.04998779296875,292.9380187988281,298.4368591308594,297.1700134277344,284.8993530273437,1.0,0.7202713489532471,0.3486416339874267,0.3486416339874267,1.0,1.0,-3.6164710521698,0.9375712275505066,2.6788997650146484,0.1230562254786491,0.867790162563324,0.867790162563324,0.0,290.88983154296875,266.0,61380.58984375,0.0,4495.09814453125,1.0,278.8573913574219,282.8868103027344,295.9618225097656,299.93267822265625,293.1499938964844,293.1499938964844,279.1499938964844,38733.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974336326122284,1.0,0.0,0.0,3.638643503189087,3.6386678218841553,8.834302889226819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.4453125,0.0,1540.9600830078125,1895.4371337890625,0.0,4079.300537109375,0.9048471450805664,1.0,0.0,3.0,1.0,0.0
18201540,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7540509700775146,0.3781630098819732,0.3461140096187591,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9007722735404968,0.6545941829681396,0.6237568855285645,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.903220534324646,0.6605132222175598,0.4643566012382507,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8040515184402466,0.4594888687133789,0.4407877922058105,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6543830633163452,0.2447504550218582,1.133040428161621,285.0026550292969,284.95001220703125,302.04998779296875,292.9400329589844,298.43817138671875,297.1739196777344,285.0018615722656,1.0,0.7139953374862671,0.3483263850212097,0.3483263850212097,1.0,1.0,-3.612702369689941,0.9354075193405152,2.6772947311401367,0.1215522438287735,0.9597421288490297,0.9597421288490297,0.0,278.7441711425781,254.0,60610.41796875,0.0,4409.833984375,1.0,279.1422424316406,283.01580810546875,295.9174499511719,299.7744140625,293.1499938964844,293.1499938964844,278.8500061035156,33665.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661910533905028,1.0,0.0,0.0,3.740776300430298,3.740800619125366,9.337201731796084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.900390625,0.0,1618.6239013671875,1895.4371337890625,0.0,4007.577392578125,0.924162745475769,1.0,0.0,3.0,1.0,0.0
