time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201600,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7540509700775146,0.3781630098819732,0.3461140096187591,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9007722735404968,0.6545941829681396,0.6237568855285645,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.903220534324646,0.6605132222175598,0.4643566012382507,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8040515184402466,0.4594888687133789,0.4407877922058105,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6543830633163452,0.2447504550218582,1.133040428161621,285.0026550292969,284.95001220703125,302.04998779296875,292.9400329589844,298.43817138671875,297.1739196777344,285.0018615722656,1.0,0.7139953374862671,0.3483263850212097,0.3483263850212097,1.0,1.0,-3.612702369689941,0.9354075193405152,2.6772947311401367,0.1215522438287735,0.9597421288490297,0.9597421288490297,0.0,278.7441711425781,254.0,60610.41796875,0.0,4409.833984375,1.0,279.1422424316406,283.01580810546875,295.9174499511719,299.7744140625,293.1499938964844,293.1499938964844,278.8500061035156,33665.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661910533905028,1.0,0.0,0.0,3.740776300430298,3.740800619125366,9.337201731796084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.900390625,0.0,1618.6239013671875,1895.4371337890625,0.0,4007.577392578125,0.924162745475769,1.0,0.0,3.0,1.0,0.0
18201660,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7608669400215149,0.3773439228534698,0.3452063500881195,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9095123410224916,0.6528409123420715,0.6219742894172668,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9133739471435548,0.6610324382781982,0.4646345376968384,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8118414878845215,0.459098219871521,0.4402008056640625,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6607792973518372,0.2446881532669067,1.1312750577926636,284.89825439453125,284.95001220703125,302.04998779296875,292.9349975585937,298.4335327148437,297.16998291015625,284.8995056152344,1.0,0.7076420783996582,0.3480197489261627,0.3480197489261627,1.0,1.0,-3.606980085372925,0.9326602816581726,2.6743199825286865,0.1201561316847801,0.8651450276374817,0.8651450276374817,0.0,267.14599609375,242.0,61227.20703125,0.0,4322.8349609375,1.0,278.8568725585937,282.8899841308594,295.9604797363281,299.9267883300781,293.1499938964844,293.1499938964844,279.1499938964844,38895.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750088453292848,1.0,0.0,0.0,3.6266679763793945,3.626692295074463,8.776248137110088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.9833984375,0.0,1528.8922119140625,1895.4371337890625,0.0,4085.1884765625,0.9022981524467468,1.0,0.0,3.0,1.0,0.0
18201720,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7608669400215149,0.3773439228534698,0.3452063500881195,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9095123410224916,0.6528409123420715,0.6219742894172668,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9133739471435548,0.6610324382781982,0.4646345376968384,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8118414878845215,0.459098219871521,0.4402008056640625,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6607792973518372,0.2446881532669067,1.1312750577926636,284.89825439453125,284.95001220703125,302.04998779296875,292.9349975585937,298.4335327148437,297.16998291015625,284.8995056152344,1.0,0.7076420783996582,0.3480197489261627,0.3480197489261627,1.0,1.0,-3.606980085372925,0.9326602816581726,2.6743199825286865,0.1201561316847801,0.8651450276374817,0.8651450276374817,0.0,267.14599609375,242.0,61227.20703125,0.0,4322.8349609375,1.0,278.8568725585937,282.8899841308594,295.9604797363281,299.9267883300781,293.1499938964844,293.1499938964844,279.1499938964844,38895.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750088453292848,1.0,0.0,0.0,3.6266679763793945,3.626692295074463,8.776248137110088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.9833984375,0.0,1528.8922119140625,1895.4371337890625,0.0,4085.1884765625,0.9022981524467468,1.0,0.0,3.0,1.0,0.0
18201780,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7691026329994202,0.3774761855602264,0.3446284234523773,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9205302000045776,0.6521345973014832,0.6205465793609619,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.925900936126709,0.6627610325813293,0.4652456045150757,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8204629421234131,0.4594469964504242,0.4398345947265625,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6683471202850342,0.2450399100780487,1.1299428939819336,285.0010681152344,284.95001220703125,302.04998779296875,292.9263916015625,298.4346923828125,297.1737060546875,285.00030517578125,1.0,0.7012582421302795,0.3477131128311157,0.3477131128311157,1.0,1.0,-3.603249073028565,0.9305374622344972,2.6727116107940674,0.1187082976102829,0.9551602602005004,0.9551602602005004,0.0,254.96658325195312,230.0,60444.453125,0.0,4237.86083984375,1.0,279.14215087890625,283.0175476074219,295.9031982421875,299.7527770996094,293.1499938964844,293.1499938964844,278.8500061035156,33708.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667162895202636,1.0,0.0,0.0,3.728746891021729,3.728771209716797,9.277246135752648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.751953125,0.0,1605.0377197265625,1895.4371337890625,0.0,4012.22412109375,0.921478807926178,1.0,0.0,3.0,1.0,0.0
18201840,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7691026329994202,0.3774761855602264,0.3446284234523773,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9205302000045776,0.6521345973014832,0.6205465793609619,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.925900936126709,0.6627610325813293,0.4652456045150757,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8204629421234131,0.4594469964504242,0.4398345947265625,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6683471202850342,0.2450399100780487,1.1299428939819336,285.0010681152344,284.95001220703125,302.04998779296875,292.9263916015625,298.4346923828125,297.1737060546875,285.00030517578125,1.0,0.7012582421302795,0.3477131128311157,0.3477131128311157,1.0,1.0,-3.603249073028565,0.9305374622344972,2.6727116107940674,0.1187082976102829,0.9551602602005004,0.9551602602005004,0.0,254.96658325195312,230.0,60444.453125,0.0,4237.86083984375,1.0,279.14215087890625,283.0175476074219,295.9031982421875,299.7527770996094,293.1499938964844,293.1499938964844,278.8500061035156,33708.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667162895202636,1.0,0.0,0.0,3.728746891021729,3.728771209716797,9.277246135752648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.751953125,0.0,1605.0377197265625,1895.4371337890625,0.0,4012.22412109375,0.921478807926178,1.0,0.0,3.0,1.0,0.0
18201900,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7735068798065186,0.3771444261074066,0.3443508744239807,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9265074729919434,0.6513432860374451,0.6198572516441345,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9325515627861024,0.6630678772926331,0.4655339419841766,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8249332308769226,0.4593211412429809,0.43968665599823,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6724362969398499,0.2450766712427139,1.1295199394226074,284.8763427734375,284.95001220703125,302.04998779296875,292.9208374023437,298.4330139160156,297.1725158691406,284.8747253417969,1.0,0.6981095671653748,0.3475598096847534,0.3475598096847534,1.0,1.0,-3.601753234863281,0.929583728313446,2.6721694469451904,0.1181565374135971,0.8682088255882263,0.8682088255882263,0.0,248.95884704589844,230.0,61314.5390625,0.0,4196.9111328125,1.0,278.8959350585937,282.86871337890625,295.95361328125,299.9627685546875,293.1499938964844,293.1499938964844,278.8500061035156,37761.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729663133621216,1.0,0.0,0.0,3.693603754043579,3.6936285495758057,9.103196134674364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.2236328125,0.0,1595.5592041015625,1895.4371337890625,0.0,4067.28857421875,0.9142217040061952,1.0,0.0,3.0,1.0,0.0
18201960,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7774348258972168,0.3766727149486542,0.3437275886535644,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9319239854812622,0.6503764986991882,0.6187496781349182,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9385573863983154,0.6632042527198792,0.4654664993286133,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8289731740951538,0.4590492248535156,0.4392344355583191,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6761677265167236,0.2450094819068908,1.128301978111267,284.899169921875,284.95001220703125,302.04998779296875,292.9145202636719,298.4302062988281,297.169921875,284.90045166015625,1.0,0.694805383682251,0.3474250733852386,0.3474250733852386,1.0,1.0,-3.597583055496216,0.927866280078888,2.6697168350219727,0.1173950135707855,0.8619967103004456,0.8619967103004456,0.0,243.3485412597656,218.0,61030.41015625,0.0,4151.37841796875,1.0,278.8572998046875,282.8948059082031,295.93896484375,299.8946228027344,293.1499938964844,293.1499938964844,279.1499938964844,38909.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975288450717926,1.0,0.0,0.0,3.6111013889312735,3.611125707626343,8.701070441929915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.6943359375,0.0,1511.86181640625,1895.4371337890625,0.0,4087.63525390625,0.8989585638046265,1.0,0.0,3.0,1.0,0.0
18202020,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7874904870986938,0.3768056035041809,0.3431569039821625,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9452279806137084,0.6496508717536926,0.6173118352890015,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9529040455818176,0.6648454070091248,0.4660215377807617,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8389769792556763,0.4593822956085205,0.4388588368892669,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6854148507118225,0.2453877478837967,1.127102971076965,284.9999694824219,284.95001220703125,302.04998779296875,292.899658203125,298.431396484375,297.1734313964844,284.9991760253906,1.0,0.6883288025856018,0.3471556007862091,0.3471556007862091,1.0,1.0,-3.59393048286438,0.9258878827095032,2.668042659759521,0.1160985454916954,0.9504421353340148,0.9504421353340148,0.0,231.1591644287109,221.0,60246.65234375,0.0,4066.9404296875,1.0,279.1420593261719,283.02020263671875,295.8764343261719,299.7149658203125,293.1499938964844,293.1499938964844,278.8500061035156,33714.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96700781583786,1.0,0.0,0.0,3.7138848304748535,3.713909149169922,9.203439503835398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.4775390625,0.0,1588.0146484375,1895.4371337890625,0.0,4014.802490234375,0.91813325881958,1.0,0.0,3.0,1.0,0.0
18202080,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7874904870986938,0.3768056035041809,0.3431569039821625,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9452279806137084,0.6496508717536926,0.6173118352890015,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9529040455818176,0.6648454070091248,0.4660215377807617,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8389769792556763,0.4593822956085205,0.4388588368892669,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6854148507118225,0.2453877478837967,1.127102971076965,284.9999694824219,284.95001220703125,302.04998779296875,292.899658203125,298.431396484375,297.1734313964844,284.9991760253906,1.0,0.6883288025856018,0.3471556007862091,0.3471556007862091,1.0,1.0,-3.59393048286438,0.9258878827095032,2.668042659759521,0.1160985454916954,0.9504421353340148,0.9504421353340148,0.0,231.1591644287109,221.0,60246.65234375,0.0,4066.9404296875,1.0,279.1420593261719,283.02020263671875,295.8764343261719,299.7149658203125,293.1499938964844,293.1499938964844,278.8500061035156,33714.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96700781583786,1.0,0.0,0.0,3.7138848304748535,3.713909149169922,9.203439503835398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.4775390625,0.0,1588.0146484375,1895.4371337890625,0.0,4014.802490234375,0.91813325881958,1.0,0.0,3.0,1.0,0.0
18202140,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7911815643310547,0.3759875893592834,0.3425002992153168,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.949828565120697,0.6478739380836487,0.6157608032226562,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9584811329841614,0.665190577507019,0.4663717746734619,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8428897857666016,0.4589602053165436,0.4385047256946563,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.689160168170929,0.2453686743974685,1.1268134117126465,284.9013061523437,284.95001220703125,302.04998779296875,292.882080078125,298.4271545410156,297.16961669921875,284.90216064453125,1.0,0.6859418749809265,0.3468861281871795,0.3468861281871795,1.0,1.0,-3.59092664718628,0.9241015315055848,2.66682505607605,0.11503916233778,0.8596705794334412,0.8596705794334412,0.0,226.5234375,224.0,60853.01953125,0.0,4030.663330078125,1.0,278.8578491210937,282.8999938964844,295.9064636230469,299.8510131835937,293.1499938964844,293.1499938964844,279.1499938964844,38760.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756441116333008,1.0,0.0,0.0,3.5971195697784424,3.597143650054932,8.633821266812447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.3974609375,0.0,1495.4844970703125,1895.4371337890625,0.0,4090.745849609375,0.8957561254501343,1.0,0.0,3.0,1.0,0.0
18202200,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7911815643310547,0.3759875893592834,0.3425002992153168,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.949828565120697,0.6478739380836487,0.6157608032226562,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9584811329841614,0.665190577507019,0.4663717746734619,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8428897857666016,0.4589602053165436,0.4385047256946563,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.689160168170929,0.2453686743974685,1.1268134117126465,284.9013061523437,284.95001220703125,302.04998779296875,292.882080078125,298.4271545410156,297.16961669921875,284.90216064453125,1.0,0.6859418749809265,0.3468861281871795,0.3468861281871795,1.0,1.0,-3.59092664718628,0.9241015315055848,2.66682505607605,0.11503916233778,0.8596705794334412,0.8596705794334412,0.0,226.5234375,224.0,60853.01953125,0.0,4030.663330078125,1.0,278.8578491210937,282.8999938964844,295.9064636230469,299.8510131835937,293.1499938964844,293.1499938964844,279.1499938964844,38760.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756441116333008,1.0,0.0,0.0,3.5971195697784424,3.597143650054932,8.633821266812447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.3974609375,0.0,1495.4844970703125,1895.4371337890625,0.0,4090.745849609375,0.8957561254501343,1.0,0.0,3.0,1.0,0.0
18202260,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7922777533531189,0.3760290145874023,0.3422720730304718,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.950867772102356,0.6470752954483032,0.6146969795227051,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9606187343597412,0.6666789054870605,0.4671477675437927,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8441426157951355,0.4592148065567016,0.4384957253932953,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6904606819152832,0.2456971108913421,1.1274781227111816,285.0013427734375,284.95001220703125,302.04998779296875,292.86199951171875,298.42803955078125,297.1722106933594,285.0005798339844,1.0,0.6854119896888733,0.3466428518295288,0.3466428518295288,1.0,1.0,-3.5910844802856445,0.9233745336532592,2.667710065841675,0.1141566187143325,0.9485190510749816,0.9485190510749816,0.0,225.1910858154297,227.0,60114.87109375,0.0,4022.919921875,1.0,279.1419677734375,283.0240783691406,295.840087890625,299.6702575683594,293.1499938964844,293.1499938964844,278.8500061035156,33626.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967657506465912,1.0,0.0,0.0,3.702005386352539,3.702029466629028,9.14465601908887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.234375,0.0,1573.791259765625,1895.4371337890625,0.0,4020.544189453125,0.9154018759727478,1.0,0.0,3.0,1.0,0.0
18202320,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7922777533531189,0.3760290145874023,0.3422720730304718,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.950867772102356,0.6470752954483032,0.6146969795227051,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9606187343597412,0.6666789054870605,0.4671477675437927,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8441426157951355,0.4592148065567016,0.4384957253932953,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6904606819152832,0.2456971108913421,1.1274781227111816,285.0013427734375,284.95001220703125,302.04998779296875,292.86199951171875,298.42803955078125,297.1722106933594,285.0005798339844,1.0,0.6854119896888733,0.3466428518295288,0.3466428518295288,1.0,1.0,-3.5910844802856445,0.9233745336532592,2.667710065841675,0.1141566187143325,0.9485190510749816,0.9485190510749816,0.0,225.1910858154297,227.0,60114.87109375,0.0,4022.919921875,1.0,279.1419677734375,283.0240783691406,295.840087890625,299.6702575683594,293.1499938964844,293.1499938964844,278.8500061035156,33626.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967657506465912,1.0,0.0,0.0,3.702005386352539,3.702029466629028,9.14465601908887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.234375,0.0,1573.791259765625,1895.4371337890625,0.0,4020.544189453125,0.9154018759727478,1.0,0.0,3.0,1.0,0.0
18202380,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7906067967414856,0.3750833868980407,0.3417200446128845,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9484682083129884,0.645195722579956,0.6132802367210388,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9593777656555176,0.6668318510055542,0.4675380289554596,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8427875638008118,0.4586774110794067,0.4382655024528503,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6894299983978271,0.2455810457468032,1.1278679370880127,284.9023132324219,284.95001220703125,302.04998779296875,292.8397827148437,298.4233093261719,297.16748046875,284.9031066894531,1.0,0.6858188509941101,0.346399575471878,0.346399575471878,1.0,1.0,-3.5893869400024414,0.9220707416534424,2.667316198348999,0.1133538857102394,0.8584203124046326,0.8584203124046326,0.0,226.40432739257807,230.0,60736.69140625,0.0,4025.941162109375,1.0,278.8579406738281,282.903076171875,295.8658752441406,299.8037414550781,293.1499938964844,293.1499938964844,279.1499938964844,38695.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766502976417542,1.0,0.0,0.0,3.587695598602295,3.587719440460205,8.5886409806335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.6982421875,0.0,1484.776611328125,1895.4371337890625,0.0,4099.53857421875,0.8936110138893127,1.0,0.0,3.0,1.0,0.0
18202440,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7906067967414856,0.3750833868980407,0.3417200446128845,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9484682083129884,0.645195722579956,0.6132802367210388,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9593777656555176,0.6668318510055542,0.4675380289554596,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8427875638008118,0.4586774110794067,0.4382655024528503,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6894299983978271,0.2455810457468032,1.1278679370880127,284.9023132324219,284.95001220703125,302.04998779296875,292.8397827148437,298.4233093261719,297.16748046875,284.9031066894531,1.0,0.6858188509941101,0.346399575471878,0.346399575471878,1.0,1.0,-3.5893869400024414,0.9220707416534424,2.667316198348999,0.1133538857102394,0.8584203124046326,0.8584203124046326,0.0,226.40432739257807,230.0,60736.69140625,0.0,4025.941162109375,1.0,278.8579406738281,282.903076171875,295.8658752441406,299.8037414550781,293.1499938964844,293.1499938964844,279.1499938964844,38695.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766502976417542,1.0,0.0,0.0,3.587695598602295,3.587719440460205,8.5886409806335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.6982421875,0.0,1484.776611328125,1895.4371337890625,0.0,4099.53857421875,0.8936110138893127,1.0,0.0,3.0,1.0,0.0
18202500,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7894671559333801,0.3749880790710449,0.3414526581764221,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9468520879745485,0.6446705460548401,0.6125706434249878,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9583746790885924,0.6674172878265381,0.4677466154098511,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8417928218841553,0.4586886465549469,0.4381299316883087,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6885958313941956,0.2456536889076233,1.1278959512710571,285.01123046875,284.95001220703125,302.04998779296875,292.8279113769531,298.4228820800781,297.1676940917969,285.0122375488281,1.0,0.6861692070960999,0.3462779223918915,0.3462779223918915,1.0,1.0,-3.5883262157440186,0.9213598966598512,2.666966438293457,0.1128050088882446,0.9340340495109558,0.9340340495109558,0.0,227.3272247314453,230.0,59902.765625,0.0,4028.85009765625,1.0,279.099853515625,283.03472900390625,295.800048828125,299.58270263671875,293.1499938964844,293.1499938964844,279.1499938964844,34291.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709613919258118,1.0,0.0,0.0,3.632871150970459,3.632894515991211,8.806295568319911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.3076171875,0.0,1501.4708251953125,1895.4371337890625,0.0,4049.672119140625,0.9017748236656188,1.0,0.0,3.0,1.0,0.0
18202560,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7888505458831787,0.3750104606151581,0.3414917290210724,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9458067417144777,0.6442923545837402,0.6122291088104248,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9579395055770874,0.6681366562843323,0.4682644009590149,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8412373065948486,0.4588202536106109,0.4382629990577698,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6881732940673828,0.2458159476518631,1.1286523342132568,285.0005187988281,284.95001220703125,302.04998779296875,292.81561279296875,298.4233703613281,297.1690673828125,284.99932861328125,1.0,0.6867345571517944,0.3461364209651947,0.3461364209651947,1.0,1.0,-3.5896530151367188,0.921319305896759,2.6683335304260254,0.1124402955174446,0.9460034370422364,0.9460034370422364,0.0,228.0753631591797,233.0,59997.578125,0.0,4036.89501953125,1.0,279.1427917480469,283.0250244140625,295.7939758300781,299.6179504394531,293.1499938964844,293.1499938964844,278.8500061035156,33546.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688652157783508,1.0,0.0,0.0,3.695301055908203,3.695325136184693,9.111564054364862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.78515625,0.0,1565.571044921875,1895.4371337890625,0.0,4031.205810546875,0.913565456867218,1.0,0.0,3.0,1.0,0.0
18202620,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7857624888420105,0.373986005783081,0.3409279584884643,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9414821863174438,0.6423389315605164,0.6108061671257019,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9548408389091492,0.6681321263313293,0.4685965180397033,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8384961485862732,0.4581964313983917,0.4380131065845489,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.68585205078125,0.2456287592649459,1.1290037631988523,284.9010314941406,284.95001220703125,302.04998779296875,292.7898254394531,298.4181823730469,297.1640014648437,284.9023132324219,1.0,0.687860906124115,0.3458533883094787,0.3458533883094787,1.0,1.0,-3.587794303894043,0.9198391437530518,2.667955160140991,0.1115076541900634,0.8553893566131592,0.8553893566131592,0.0,230.84385681152344,236.0,60593.0234375,0.0,4049.019287109375,1.0,278.8578186035156,282.9048156738281,295.8166198730469,299.7466735839844,293.1499938964844,293.1499938964844,279.1499938964844,38806.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779988527297974,1.0,0.0,0.0,3.5765812397003174,3.5766048431396484,8.535509437024302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.0888671875,0.0,1473.5899658203125,1895.4371337890625,0.0,4111.30419921875,0.8911631107330322,1.0,0.0,3.0,1.0,0.0
18202680,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7857624888420105,0.373986005783081,0.3409279584884643,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9414821863174438,0.6423389315605164,0.6108061671257019,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9548408389091492,0.6681321263313293,0.4685965180397033,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8384961485862732,0.4581964313983917,0.4380131065845489,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.68585205078125,0.2456287592649459,1.1290037631988523,284.9010314941406,284.95001220703125,302.04998779296875,292.7898254394531,298.4181823730469,297.1640014648437,284.9023132324219,1.0,0.687860906124115,0.3458533883094787,0.3458533883094787,1.0,1.0,-3.587794303894043,0.9198391437530518,2.667955160140991,0.1115076541900634,0.8553893566131592,0.8553893566131592,0.0,230.84385681152344,236.0,60593.0234375,0.0,4049.019287109375,1.0,278.8578186035156,282.9048156738281,295.8166198730469,299.7466735839844,293.1499938964844,293.1499938964844,279.1499938964844,38806.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779988527297974,1.0,0.0,0.0,3.5765812397003174,3.5766048431396484,8.535509437024302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.0888671875,0.0,1473.5899658203125,1895.4371337890625,0.0,4111.30419921875,0.8911631107330322,1.0,0.0,3.0,1.0,0.0
18202740,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.783312976360321,0.3738489151000976,0.3406760394573211,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9378320574760436,0.6413710117340088,0.6097320914268494,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9524282813072203,0.6692973971366882,0.469252347946167,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8362732529640198,0.4582670629024505,0.4379772543907165,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6839563846588135,0.2458106875419616,1.1296985149383545,284.999267578125,284.95001220703125,302.04998779296875,292.7626647949219,298.4178161621094,297.1651611328125,284.9984436035156,1.0,0.6891204118728638,0.3455703556537628,0.3455703556537628,1.0,1.0,-3.5877718925476074,0.918931484222412,2.668840408325196,0.1105071157217025,0.9425953030586244,0.9425953030586244,0.0,233.32037353515625,239.0,59850.9765625,0.0,4064.1533203125,1.0,279.1418151855469,283.0268249511719,295.741943359375,299.5570068359375,293.1499938964844,293.1499938964844,278.8500061035156,33637.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702542424201964,1.0,0.0,0.0,3.6831843852996826,3.683208465576172,9.051910296875576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.634765625,0.0,1552.56494140625,1895.4371337890625,0.0,4043.447998046875,0.9111053943634032,1.0,0.0,3.0,1.0,0.0
18202800,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.783312976360321,0.3738489151000976,0.3406760394573211,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9378320574760436,0.6413710117340088,0.6097320914268494,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9524282813072203,0.6692973971366882,0.469252347946167,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8362732529640198,0.4582670629024505,0.4379772543907165,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6839563846588135,0.2458106875419616,1.1296985149383545,284.999267578125,284.95001220703125,302.04998779296875,292.7626647949219,298.4178161621094,297.1651611328125,284.9984436035156,1.0,0.6891204118728638,0.3455703556537628,0.3455703556537628,1.0,1.0,-3.5877718925476074,0.918931484222412,2.668840408325196,0.1105071157217025,0.9425953030586244,0.9425953030586244,0.0,233.32037353515625,239.0,59850.9765625,0.0,4064.1533203125,1.0,279.1418151855469,283.0268249511719,295.741943359375,299.5570068359375,293.1499938964844,293.1499938964844,278.8500061035156,33637.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702542424201964,1.0,0.0,0.0,3.6831843852996826,3.683208465576172,9.051910296875576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.634765625,0.0,1552.56494140625,1895.4371337890625,0.0,4043.447998046875,0.9111053943634032,1.0,0.0,3.0,1.0,0.0
18202860,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7799315452575684,0.3727801740169525,0.3400741517543793,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9330186247825624,0.6393738985061646,0.6082679629325867,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.948802411556244,0.6691697239875793,0.4694994390010834,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8332533240318298,0.4575863778591156,0.4376787841320038,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.681355357170105,0.2455848306417465,1.129921793937683,284.9026794433594,284.95001220703125,302.04998779296875,292.734375,298.4126892089844,297.1601867675781,284.9034118652344,1.0,0.6903949975967407,0.3452935814857483,0.3452935814857483,1.0,1.0,-3.5855026245117188,0.9173462390899658,2.668156385421753,0.1095520406961441,0.853625476360321,0.853625476360321,0.0,236.5137939453125,242.0,60432.046875,0.0,4077.785888671875,1.0,278.85809326171875,282.90899658203125,295.76080322265625,299.680419921875,293.1499938964844,293.1499938964844,279.1499938964844,38744.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979302704334259,1.0,0.0,0.0,3.564692258834839,3.56471586227417,8.478858148919244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.8203125,0.0,1460.3697509765625,1895.4371337890625,0.0,4122.6591796875,0.8885587453842163,1.0,0.0,3.0,1.0,0.0
18202920,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7799315452575684,0.3727801740169525,0.3400741517543793,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9330186247825624,0.6393738985061646,0.6082679629325867,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.948802411556244,0.6691697239875793,0.4694994390010834,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8332533240318298,0.4575863778591156,0.4376787841320038,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.681355357170105,0.2455848306417465,1.129921793937683,284.9026794433594,284.95001220703125,302.04998779296875,292.734375,298.4126892089844,297.1601867675781,284.9034118652344,1.0,0.6903949975967407,0.3452935814857483,0.3452935814857483,1.0,1.0,-3.5855026245117188,0.9173462390899658,2.668156385421753,0.1095520406961441,0.853625476360321,0.853625476360321,0.0,236.5137939453125,242.0,60432.046875,0.0,4077.785888671875,1.0,278.85809326171875,282.90899658203125,295.76080322265625,299.680419921875,293.1499938964844,293.1499938964844,279.1499938964844,38744.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979302704334259,1.0,0.0,0.0,3.564692258834839,3.56471586227417,8.478858148919244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.8203125,0.0,1460.3697509765625,1895.4371337890625,0.0,4122.6591796875,0.8885587453842163,1.0,0.0,3.0,1.0,0.0
18202980,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7773880958557129,0.3726007044315338,0.3397968709468841,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9291810989379884,0.6383612751960754,0.6071667075157166,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9461361169815063,0.6702072620391846,0.4700778126716614,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8309357166290283,0.4576047658920288,0.4376057684421539,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.679362952709198,0.245738685131073,1.1305323839187622,284.9984130859375,284.95001220703125,302.04998779296875,292.7052917480469,298.4122314453125,297.1612243652344,284.99761962890625,1.0,0.6917104721069336,0.3450168073177337,0.3450168073177337,1.0,1.0,-3.5851778984069824,0.9163665175437928,2.668811321258545,0.1085382401943206,0.9388477206230164,0.9388477206230164,0.0,239.1963653564453,245.0,59683.1796875,0.0,4093.380126953125,1.0,279.1417236328125,283.02911376953125,295.6843566894531,299.4887084960937,293.1499938964844,293.1499938964844,278.8500061035156,33641.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971524178981781,1.0,0.0,0.0,3.670398473739624,3.670422315597534,8.989172215478902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.634765625,0.0,1538.239013671875,1895.4371337890625,0.0,4054.62158203125,0.9082899689674376,1.0,0.0,3.0,1.0,0.0
18203040,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7773880958557129,0.3726007044315338,0.3397968709468841,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9291810989379884,0.6383612751960754,0.6071667075157166,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9461361169815063,0.6702072620391846,0.4700778126716614,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8309357166290283,0.4576047658920288,0.4376057684421539,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.679362952709198,0.245738685131073,1.1305323839187622,284.9984130859375,284.95001220703125,302.04998779296875,292.7052917480469,298.4122314453125,297.1612243652344,284.99761962890625,1.0,0.6917104721069336,0.3450168073177337,0.3450168073177337,1.0,1.0,-3.5851778984069824,0.9163665175437928,2.668811321258545,0.1085382401943206,0.9388477206230164,0.9388477206230164,0.0,239.1963653564453,245.0,59683.1796875,0.0,4093.380126953125,1.0,279.1417236328125,283.02911376953125,295.6843566894531,299.4887084960937,293.1499938964844,293.1499938964844,278.8500061035156,33641.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971524178981781,1.0,0.0,0.0,3.670398473739624,3.670422315597534,8.989172215478902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.634765625,0.0,1538.239013671875,1895.4371337890625,0.0,4054.62158203125,0.9082899689674376,1.0,0.0,3.0,1.0,0.0
18203100,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7760508060455322,0.3721113801002502,0.3396502137184143,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9271767139434814,0.6374207735061646,0.6066192984580994,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.944684624671936,0.6701521873474121,0.4703378975391388,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8297263979911804,0.4573068022727966,0.4375851452350616,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6783460378646851,0.2456659227609634,1.1310046911239624,284.87750244140625,284.95001220703125,302.04998779296875,292.6905212402344,298.4102478027344,297.1594543457031,284.8765869140625,1.0,0.6924223303794861,0.3448784351348877,0.3448784351348877,1.0,1.0,-3.5852062702178955,0.9159293174743652,2.6692769527435303,0.1081750094890594,0.8538811802864075,0.8538811802864075,0.0,240.65040588378903,245.0,60497.8671875,0.0,4102.35400390625,1.0,278.8978271484375,282.8856811523437,295.7255249023437,299.6854858398437,293.1499938964844,293.1499938964844,278.8500061035156,38029.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780078530311584,1.0,0.0,0.0,3.6295418739318848,3.629566192626953,8.790163406047213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.3994140625,0.0,1525.62744140625,1895.4371337890625,0.0,4111.3828125,0.8999692797660828,1.0,0.0,3.0,1.0,0.0
18203160,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7740589380264282,0.3715029656887054,0.3391753435134887,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9243874549865724,0.6363356709480286,0.605681836605072,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.942396640777588,0.6699164509773254,0.4702330529689789,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8279504179954529,0.4568826854228973,0.4372739791870117,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6767969727516174,0.2455002218484878,1.130706548690796,284.90313720703125,284.95001220703125,302.04998779296875,292.6756591796875,298.40740966796875,297.1565856933594,284.9044189453125,1.0,0.6929940581321716,0.3447546362876892,0.3447546362876892,1.0,1.0,-3.5826504230499268,0.9147482514381408,2.6679022312164307,0.1075937822461128,0.8507545590400696,0.8507545590400696,0.0,242.48391723632807,248.0,60231.6953125,0.0,4106.88134765625,1.0,278.8575439453125,282.9135131835937,295.7025451660156,299.6098022460937,293.1499938964844,293.1499938964844,279.1499938964844,38935.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805530905723572,1.0,0.0,0.0,3.54784631729126,3.547869920730591,8.398909585594083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.12890625,0.0,1443.808349609375,1895.4371337890625,0.0,4133.529296875,0.8850122094154358,1.0,0.0,3.0,1.0,0.0
18203220,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7715575695037842,0.3712893426418304,0.3388669788837433,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.920607328414917,0.6352877020835876,0.604547381401062,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.939629077911377,0.6707892417907715,0.4706873297691345,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8256555795669556,0.4568580389022827,0.4371607899665832,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6748449802398682,0.2456444799900055,1.1312848329544067,284.9973449707031,284.95001220703125,302.04998779296875,292.645751953125,298.4071044921875,297.15771484375,284.9964904785156,1.0,0.6942942142486572,0.3445070683956146,0.3445070683956146,1.0,1.0,-3.5820116996765137,0.9137672781944276,2.6682443618774414,0.1066272258758544,0.9348029494285583,0.9348029494285583,0.0,245.22450256347656,251.0,59499.609375,0.0,4121.99072265625,1.0,279.1416015625,283.0313415527344,295.62451171875,299.4171142578125,293.1499938964844,293.1499938964844,278.8500061035156,33652.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726800322532654,1.0,0.0,0.0,3.657052516937256,3.657076120376587,8.923919949666015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.8828125,0.0,1523.4334716796875,1895.4371337890625,0.0,4064.77587890625,0.9052302837371826,1.0,0.0,3.0,1.0,0.0
18203280,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7715575695037842,0.3712893426418304,0.3388669788837433,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.920607328414917,0.6352877020835876,0.604547381401062,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.939629077911377,0.6707892417907715,0.4706873297691345,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8256555795669556,0.4568580389022827,0.4371607899665832,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6748449802398682,0.2456444799900055,1.1312848329544067,284.9973449707031,284.95001220703125,302.04998779296875,292.645751953125,298.4071044921875,297.15771484375,284.9964904785156,1.0,0.6942942142486572,0.3445070683956146,0.3445070683956146,1.0,1.0,-3.5820116996765137,0.9137672781944276,2.6682443618774414,0.1066272258758544,0.9348029494285583,0.9348029494285583,0.0,245.22450256347656,251.0,59499.609375,0.0,4121.99072265625,1.0,279.1416015625,283.0313415527344,295.62451171875,299.4171142578125,293.1499938964844,293.1499938964844,278.8500061035156,33652.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726800322532654,1.0,0.0,0.0,3.657052516937256,3.657076120376587,8.923919949666015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.8828125,0.0,1523.4334716796875,1895.4371337890625,0.0,4064.77587890625,0.9052302837371826,1.0,0.0,3.0,1.0,0.0
18203340,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7683309316635132,0.3701697289943695,0.3382158577442169,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9159923195838928,0.6332414150238037,0.6030306816101074,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9358723163604736,0.6703910827636719,0.4707514941692352,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.822731614112854,0.4561017453670501,0.4367886781692505,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6723624467849731,0.2453940659761428,1.1313966512680054,284.9039306640625,284.95001220703125,302.04998779296875,292.6158752441406,298.4026794433594,297.153564453125,284.9045715332031,1.0,0.6955503225326538,0.34425950050354,0.34425950050354,1.0,1.0,-3.579176664352417,0.9121070504188538,2.667069673538208,0.1056805029511451,0.8479520678520203,0.8479520678520203,0.0,248.5396728515625,254.0,60046.78515625,0.0,4134.8193359375,1.0,278.8583068847656,282.9172668457031,295.6416015625,299.53619384765625,293.1499938964844,293.1499938964844,279.1499938964844,38764.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815846681594848,1.0,0.0,0.0,3.5351109504699707,3.5351343154907227,8.338719794664939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.541015625,0.0,1429.097412109375,1895.4371337890625,0.0,4142.48291015625,0.882034957408905,1.0,0.0,3.0,1.0,0.0
18203400,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7683309316635132,0.3701697289943695,0.3382158577442169,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9159923195838928,0.6332414150238037,0.6030306816101074,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9358723163604736,0.6703910827636719,0.4707514941692352,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.822731614112854,0.4561017453670501,0.4367886781692505,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6723624467849731,0.2453940659761428,1.1313966512680054,284.9039306640625,284.95001220703125,302.04998779296875,292.6158752441406,298.4026794433594,297.153564453125,284.9045715332031,1.0,0.6955503225326538,0.34425950050354,0.34425950050354,1.0,1.0,-3.579176664352417,0.9121070504188538,2.667069673538208,0.1056805029511451,0.8479520678520203,0.8479520678520203,0.0,248.5396728515625,254.0,60046.78515625,0.0,4134.8193359375,1.0,278.8583068847656,282.9172668457031,295.6416015625,299.53619384765625,293.1499938964844,293.1499938964844,279.1499938964844,38764.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815846681594848,1.0,0.0,0.0,3.5351109504699707,3.5351343154907227,8.338719794664939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.541015625,0.0,1429.097412109375,1895.4371337890625,0.0,4142.48291015625,0.882034957408905,1.0,0.0,3.0,1.0,0.0
