time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203460,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7659335136413574,0.3699264824390411,0.3378918766975403,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9124245047569276,0.6321624517440796,0.6018803119659424,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9331396818161012,0.6711670160293579,0.4711481034755707,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.82049560546875,0.4560394585132599,0.436648964881897,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6704931855201721,0.2455229610204696,1.1319299936294556,284.9964904785156,284.95001220703125,302.04998779296875,292.5862731933594,298.402587890625,297.15478515625,284.99566650390625,1.0,0.6968235969543457,0.3440499007701874,0.3440499007701874,1.0,1.0,-3.578344821929932,0.9111860990524292,2.667158842086792,0.1047935932874679,0.9306431412696838,0.9306431412696838,0.0,251.2831420898437,257.0,59301.45703125,0.0,4149.4169921875,1.0,279.1415100097656,283.0341186523437,295.564453125,299.3439025878906,293.1499938964844,293.1499938964844,278.8500061035156,33654.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736390113830566,1.0,0.0,0.0,3.642151117324829,3.64217472076416,8.851343977767101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.986328125,0.0,1506.9415283203125,1895.4371337890625,0.0,4073.189208984375,0.9018800854682922,1.0,0.0,3.0,1.0,0.0
18203520,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7659335136413574,0.3699264824390411,0.3378918766975403,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9124245047569276,0.6321624517440796,0.6018803119659424,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9331396818161012,0.6711670160293579,0.4711481034755707,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.82049560546875,0.4560394585132599,0.436648964881897,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6704931855201721,0.2455229610204696,1.1319299936294556,284.9964904785156,284.95001220703125,302.04998779296875,292.5862731933594,298.402587890625,297.15478515625,284.99566650390625,1.0,0.6968235969543457,0.3440499007701874,0.3440499007701874,1.0,1.0,-3.578344821929932,0.9111860990524292,2.667158842086792,0.1047935932874679,0.9306431412696838,0.9306431412696838,0.0,251.2831420898437,257.0,59301.45703125,0.0,4149.4169921875,1.0,279.1415100097656,283.0341186523437,295.564453125,299.3439025878906,293.1499938964844,293.1499938964844,278.8500061035156,33654.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736390113830566,1.0,0.0,0.0,3.642151117324829,3.64217472076416,8.851343977767101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.986328125,0.0,1506.9415283203125,1895.4371337890625,0.0,4073.189208984375,0.9018800854682922,1.0,0.0,3.0,1.0,0.0
18203580,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7628377079963684,0.3687893748283386,0.3372213542461395,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9081262350082396,0.6301016807556152,0.6003443002700806,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9294463992118835,0.6706815958023071,0.4711505472660064,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8176318407058716,0.455255925655365,0.4362475574016571,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6681127548217773,0.2452597916126251,1.1319801807403564,284.9046630859375,284.95001220703125,302.04998779296875,292.5572509765625,298.3986511230469,297.1510314941406,284.9052429199219,1.0,0.6980493068695068,0.3438403010368347,0.3438403010368347,1.0,1.0,-3.575279712677002,0.909579336643219,2.665700435638428,0.1039201915264129,0.8449366092681885,0.8449366092681885,0.0,254.5995635986328,260.0,59833.40234375,0.0,4161.6083984375,1.0,278.8584289550781,282.9218444824219,295.5823669433594,299.46270751953125,293.1499938964844,293.1499938964844,279.1499938964844,38765.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824264645576476,1.0,0.0,0.0,3.518777847290039,3.518801212310791,8.261844754997583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.619140625,0.0,1411.9669189453125,1895.4371337890625,0.0,4149.779296875,0.8784273266792297,1.0,0.0,3.0,1.0,0.0
18203640,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7628377079963684,0.3687893748283386,0.3372213542461395,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9081262350082396,0.6301016807556152,0.6003443002700806,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9294463992118835,0.6706815958023071,0.4711505472660064,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8176318407058716,0.455255925655365,0.4362475574016571,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6681127548217773,0.2452597916126251,1.1319801807403564,284.9046630859375,284.95001220703125,302.04998779296875,292.5572509765625,298.3986511230469,297.1510314941406,284.9052429199219,1.0,0.6980493068695068,0.3438403010368347,0.3438403010368347,1.0,1.0,-3.575279712677002,0.909579336643219,2.665700435638428,0.1039201915264129,0.8449366092681885,0.8449366092681885,0.0,254.5995635986328,260.0,59833.40234375,0.0,4161.6083984375,1.0,278.8584289550781,282.9218444824219,295.5823669433594,299.46270751953125,293.1499938964844,293.1499938964844,279.1499938964844,38765.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824264645576476,1.0,0.0,0.0,3.518777847290039,3.518801212310791,8.261844754997583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.619140625,0.0,1411.9669189453125,1895.4371337890625,0.0,4149.779296875,0.8784273266792297,1.0,0.0,3.0,1.0,0.0
18203700,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7614058256149292,0.3686004281044006,0.3369020819664001,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9061613082885742,0.629485011100769,0.599585771560669,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9277355670928956,0.6709325313568115,0.4711540043354034,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8162808418273926,0.4551537632942199,0.43603515625,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6669856309890747,0.245273619890213,1.1318634748458862,285.0096740722656,284.95001220703125,302.04998779296875,292.54302978515625,298.39813232421875,297.151123046875,285.0101623535156,1.0,0.6986089944839478,0.3437354862689972,0.3437354862689972,1.0,1.0,-3.573584794998169,0.9087324738502502,2.6648521423339844,0.1033388674259185,0.9179856777191162,0.9179856777191162,0.0,256.1422119140625,260.0,59022.62890625,0.0,4166.57421875,1.0,279.0985412597656,283.0489501953125,295.5136108398437,299.23974609375,293.1499938964844,293.1499938964844,279.1499938964844,34191.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765790700912476,1.0,0.0,0.0,3.566329002380371,3.566351890563965,8.486646265737363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.8857421875,0.0,1428.8369140625,1895.4371337890625,0.0,4098.9169921875,0.886874258518219,1.0,0.0,3.0,1.0,0.0
18203760,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7605207562446594,0.3685172498226166,0.3368714451789856,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9048333168029784,0.6289978623390198,0.5991702079772949,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9267218708992004,0.6712997555732727,0.4714516103267669,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8154140114784241,0.4551612138748169,0.4360772967338562,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6663071513175964,0.2453734874725341,1.1324459314346311,284.9954528808594,284.95001220703125,302.04998779296875,292.529052734375,298.3985290527344,297.1522216796875,284.99432373046875,1.0,0.6992895007133484,0.3436366021633148,0.3436366021633148,1.0,1.0,-3.574155330657959,0.9085925817489624,2.665562629699707,0.103001944720745,0.9263241291046144,0.9263241291046144,0.0,257.35662841796875,263.0,59096.32421875,0.0,4175.49462890625,1.0,279.1423034667969,283.0365600585937,295.5057067871094,299.2715148925781,293.1499938964844,293.1499938964844,278.8500061035156,33572.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743006825447084,1.0,0.0,0.0,3.6283676624298096,3.6283910274505615,8.78447622199019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.037109375,0.0,1491.1767578125,1895.4371337890625,0.0,4078.988037109375,0.8985047340393066,1.0,0.0,3.0,1.0,0.0
18203820,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7575554251670837,0.3673552274703979,0.336187869310379,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9009440541267396,0.6269212365150452,0.5976282358169556,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9230585098266602,0.6705740094184875,0.4713106155395508,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.812580943107605,0.4543479681015014,0.4356555640697479,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6640301942825317,0.2450980693101883,1.1324607133865356,284.9052734375,284.95001220703125,302.04998779296875,292.50201416015625,298.39471435546875,297.14862060546875,284.9061889648437,1.0,0.70047926902771,0.3434388339519501,0.3434388339519501,1.0,1.0,-3.5708279609680176,0.9069458842277528,2.66388201713562,0.1021217405796051,0.84180748462677,0.84180748462677,0.0,260.6725158691406,266.0,59602.62890625,0.0,4186.9501953125,1.0,278.85791015625,282.92681884765625,295.52703857421875,299.39208984375,293.1499938964844,293.1499938964844,279.1499938964844,38914.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830350279808044,1.0,0.0,0.0,3.5000574588775635,3.5000805854797363,8.174169465746672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.24462890625,0.0,1393.5716552734375,1895.4371337890625,0.0,4155.048828125,0.8743662238121033,1.0,0.0,3.0,1.0,0.0
18203880,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7575554251670837,0.3673552274703979,0.336187869310379,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9009440541267396,0.6269212365150452,0.5976282358169556,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9230585098266602,0.6705740094184875,0.4713106155395508,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.812580943107605,0.4543479681015014,0.4356555640697479,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6640301942825317,0.2450980693101883,1.1324607133865356,284.9052734375,284.95001220703125,302.04998779296875,292.50201416015625,298.39471435546875,297.14862060546875,284.9061889648437,1.0,0.70047926902771,0.3434388339519501,0.3434388339519501,1.0,1.0,-3.5708279609680176,0.9069458842277528,2.66388201713562,0.1021217405796051,0.84180748462677,0.84180748462677,0.0,260.6725158691406,266.0,59602.62890625,0.0,4186.9501953125,1.0,278.85791015625,282.92681884765625,295.52703857421875,299.39208984375,293.1499938964844,293.1499938964844,279.1499938964844,38914.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830350279808044,1.0,0.0,0.0,3.5000574588775635,3.5000805854797363,8.174169465746672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.24462890625,0.0,1393.5716552734375,1895.4371337890625,0.0,4155.048828125,0.8743662238121033,1.0,0.0,3.0,1.0,0.0
18203940,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7553166151046753,0.3670496344566345,0.3358131647109985,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8978652954101562,0.625791072845459,0.5964365005493164,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9203091859817504,0.6709449291229248,0.471439927816391,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8103536367416382,0.4542165696620941,0.4354558289051056,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.662289023399353,0.2451967746019363,1.1328734159469604,284.9949035644531,284.95001220703125,302.04998779296875,292.47637939453125,298.3945617675781,297.14971923828125,284.9941101074219,1.0,0.7016769647598267,0.3432410955429077,0.3432410955429077,1.0,1.0,-3.5693464279174805,0.9058723449707032,2.6634740829467773,0.1011701300740242,0.9223045706748962,0.9223045706748962,0.0,263.4401550292969,269.0,58885.67578125,0.0,4199.931640625,1.0,279.1412353515625,283.0401916503906,295.4530639648437,299.2040710449219,293.1499938964844,293.1499938964844,278.8500061035156,33644.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747602343559264,1.0,0.0,0.0,3.610694408416748,3.610717535018921,8.699108775545028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.130859375,0.0,1472.4451904296875,1895.4371337890625,0.0,4083.0126953125,0.8948045969009399,1.0,0.0,3.0,1.0,0.0
18204000,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7553166151046753,0.3670496344566345,0.3358131647109985,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8978652954101562,0.625791072845459,0.5964365005493164,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9203091859817504,0.6709449291229248,0.471439927816391,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8103536367416382,0.4542165696620941,0.4354558289051056,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.662289023399353,0.2451967746019363,1.1328734159469604,284.9949035644531,284.95001220703125,302.04998779296875,292.47637939453125,298.3945617675781,297.14971923828125,284.9941101074219,1.0,0.7016769647598267,0.3432410955429077,0.3432410955429077,1.0,1.0,-3.5693464279174805,0.9058723449707032,2.6634740829467773,0.1011701300740242,0.9223045706748962,0.9223045706748962,0.0,263.4401550292969,269.0,58885.67578125,0.0,4199.931640625,1.0,279.1412353515625,283.0401916503906,295.4530639648437,299.2040710449219,293.1499938964844,293.1499938964844,278.8500061035156,33644.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747602343559264,1.0,0.0,0.0,3.610694408416748,3.610717535018921,8.699108775545028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.130859375,0.0,1472.4451904296875,1895.4371337890625,0.0,4083.0126953125,0.8948045969009399,1.0,0.0,3.0,1.0,0.0
18204060,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7524550557136536,0.3658712208271026,0.3350986242294311,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8941012024879456,0.6237079501152039,0.5948681831359863,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.916708767414093,0.6700717806816101,0.4711641371250152,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8074946403503418,0.4533785283565521,0.4349972009658813,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6600950956344604,0.2449091374874115,1.1328058242797852,284.9061889648437,284.95001220703125,302.04998779296875,292.45245361328125,298.3908996582031,297.1463317871094,284.9066467285156,1.0,0.7028217911720276,0.3430488705635071,0.3430488705635071,1.0,1.0,-3.5656440258026123,0.9041310548782348,2.661512851715088,0.1002459824085235,0.8389785289764404,0.8389785289764404,0.0,266.760009765625,272.0,59395.60546875,0.0,4210.37890625,1.0,278.85870361328125,282.9313659667969,295.4760437011719,299.32635498046875,293.1499938964844,293.1499938964844,279.1499938964844,38748.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832388162612916,1.0,0.0,0.0,3.4852585792541504,3.485281467437744,8.105192250695836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.56982421875,0.0,1377.126220703125,1895.4371337890625,0.0,4156.81298828125,0.8710129261016846,1.0,0.0,3.0,1.0,0.0
18204120,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7524550557136536,0.3658712208271026,0.3350986242294311,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8941012024879456,0.6237079501152039,0.5948681831359863,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.916708767414093,0.6700717806816101,0.4711641371250152,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8074946403503418,0.4533785283565521,0.4349972009658813,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6600950956344604,0.2449091374874115,1.1328058242797852,284.9061889648437,284.95001220703125,302.04998779296875,292.45245361328125,298.3908996582031,297.1463317871094,284.9066467285156,1.0,0.7028217911720276,0.3430488705635071,0.3430488705635071,1.0,1.0,-3.5656440258026123,0.9041310548782348,2.661512851715088,0.1002459824085235,0.8389785289764404,0.8389785289764404,0.0,266.760009765625,272.0,59395.60546875,0.0,4210.37890625,1.0,278.85870361328125,282.9313659667969,295.4760437011719,299.32635498046875,293.1499938964844,293.1499938964844,279.1499938964844,38748.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832388162612916,1.0,0.0,0.0,3.4852585792541504,3.485281467437744,8.105192250695836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.56982421875,0.0,1377.126220703125,1895.4371337890625,0.0,4156.81298828125,0.8710129261016846,1.0,0.0,3.0,1.0,0.0
18204180,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7503214478492737,0.3655409812927246,0.3347105383872986,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8911327123641968,0.6225588321685791,0.5936708450317383,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9140816926956176,0.6703472137451172,0.4712293148040771,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8052586317062378,0.4532186686992645,0.4347777664661407,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6584388613700867,0.2449939101934433,1.133172631263733,284.9942626953125,284.95001220703125,302.04998779296875,292.4305419921875,298.3908996582031,297.1476135253906,284.99346923828125,1.0,0.7039867043495178,0.3428566753864288,0.3428566753864288,1.0,1.0,-3.563983678817749,0.903022289276123,2.660961389541626,0.0992829948663711,0.918264389038086,0.918264389038086,0.0,269.51129150390625,275.0,58676.7109375,0.0,4222.7568359375,1.0,279.14111328125,283.0434265136719,295.4062194824219,299.1426086425781,293.1499938964844,293.1499938964844,278.8500061035156,33636.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748087525367736,1.0,0.0,0.0,3.594754934310913,3.594777822494507,8.622473046671075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.419921875,0.0,1455.15673828125,1895.4371337890625,0.0,4083.4375,0.8912192583084106,1.0,0.0,3.0,1.0,0.0
18204240,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7503214478492737,0.3655409812927246,0.3347105383872986,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8911327123641968,0.6225588321685791,0.5936708450317383,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9140816926956176,0.6703472137451172,0.4712293148040771,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8052586317062378,0.4532186686992645,0.4347777664661407,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6584388613700867,0.2449939101934433,1.133172631263733,284.9942626953125,284.95001220703125,302.04998779296875,292.4305419921875,298.3908996582031,297.1476135253906,284.99346923828125,1.0,0.7039867043495178,0.3428566753864288,0.3428566753864288,1.0,1.0,-3.563983678817749,0.903022289276123,2.660961389541626,0.0992829948663711,0.918264389038086,0.918264389038086,0.0,269.51129150390625,275.0,58676.7109375,0.0,4222.7568359375,1.0,279.14111328125,283.0434265136719,295.4062194824219,299.1426086425781,293.1499938964844,293.1499938964844,278.8500061035156,33636.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748087525367736,1.0,0.0,0.0,3.594754934310913,3.594777822494507,8.622473046671075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.419921875,0.0,1455.15673828125,1895.4371337890625,0.0,4083.4375,0.8912192583084106,1.0,0.0,3.0,1.0,0.0
18204300,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7492008805274963,0.364991694688797,0.3344999551773071,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8895851969718933,0.6215682625770569,0.5930612683296204,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9126928448677064,0.6699420809745789,0.4712346792221069,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8040813207626343,0.4528400003910064,0.4346742630004883,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6575956344604492,0.2448861598968505,1.1334878206253052,284.8785400390625,284.95001220703125,302.04998779296875,292.42041015625,298.3895874023437,297.14654541015625,284.87823486328125,1.0,0.7046108245849609,0.3427605628967285,0.3427605628967285,1.0,1.0,-3.563265085220337,0.9024965167045592,2.660768508911133,0.0989325493574142,0.8360868096351624,0.8360868096351624,0.0,270.9931030273437,275.0,59419.796875,0.0,4229.86962890625,1.0,278.8996276855469,282.90692138671875,295.4520568847656,299.33953857421875,293.1499938964844,293.1499938964844,278.8500061035156,38329.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809510707855223,1.0,0.0,0.0,3.54638934135437,3.546412706375122,8.392012205149513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.732421875,0.0,1437.8555908203125,1895.4371337890625,0.0,4136.9853515625,0.881598949432373,1.0,0.0,3.0,1.0,0.0
18204360,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7475911974906921,0.3643512427806854,0.3339852094650268,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8875049352645874,0.620472252368927,0.5920970439910889,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9106828570365906,0.6694123148918152,0.4709081351757049,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8024138808250427,0.4523622393608093,0.4343008399009704,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6563502550125122,0.2446965873241424,1.1330591440200806,284.9069519042969,284.95001220703125,302.04998779296875,292.4108581542969,298.38751220703125,297.14453125,284.9078063964844,1.0,0.7051031589508057,0.3426794707775116,0.3426794707775116,1.0,1.0,-3.560129880905152,0.9012820720672609,2.65884780883789,0.0983794778585434,0.8361005783081055,0.8361005783081055,0.0,272.8135070800781,278.0,59167.8203125,0.0,4232.65087890625,1.0,278.8585510253906,282.9366455078125,295.4338684082031,299.26873779296875,293.1499938964844,293.1499938964844,279.1499938964844,38855.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831080436706544,1.0,0.0,0.0,3.46689510345459,3.4669177532196045,8.020006134756841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.00634765625,0.0,1359.1287841796875,1895.4371337890625,0.0,4155.6806640625,0.8670556545257568,1.0,0.0,3.0,1.0,0.0
18204420,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7455410361289978,0.3640008866786957,0.3335790932178497,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8846298456192017,0.6193087100982666,0.590887188911438,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9082056283950806,0.6696198582649231,0.4709263443946838,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8002184629440308,0.4521787166595459,0.4340594112873077,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6547634601593018,0.2447697520256042,1.1333743333816528,284.99371337890625,284.95001220703125,302.04998779296875,292.3937683105469,298.3876953125,297.1459045410156,284.9929504394531,1.0,0.7062429785728455,0.3425172567367553,0.3425172567367553,1.0,1.0,-3.5582878589630127,0.9002146124839783,2.6580731868743896,0.097491905093193,0.9145464301109314,0.9145464301109314,0.0,275.5638732910156,281.0,58476.83203125,0.0,4244.509765625,1.0,279.1409606933594,283.046630859375,295.3684387207031,299.0904541015625,293.1499938964844,293.1499938964844,278.8500061035156,33621.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974452555179596,1.0,0.0,0.0,3.579411506652832,3.579434633255005,8.549025096726837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.123046875,0.0,1438.592529296875,1895.4371337890625,0.0,4080.318115234375,0.8877657055854797,1.0,0.0,3.0,1.0,0.0
18204480,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7455410361289978,0.3640008866786957,0.3335790932178497,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8846298456192017,0.6193087100982666,0.590887188911438,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9082056283950806,0.6696198582649231,0.4709263443946838,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8002184629440308,0.4521787166595459,0.4340594112873077,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6547634601593018,0.2447697520256042,1.1333743333816528,284.99371337890625,284.95001220703125,302.04998779296875,292.3937683105469,298.3876953125,297.1459045410156,284.9929504394531,1.0,0.7062429785728455,0.3425172567367553,0.3425172567367553,1.0,1.0,-3.5582878589630127,0.9002146124839783,2.6580731868743896,0.097491905093193,0.9145464301109314,0.9145464301109314,0.0,275.5638732910156,281.0,58476.83203125,0.0,4244.509765625,1.0,279.1409606933594,283.046630859375,295.3684387207031,299.0904541015625,293.1499938964844,293.1499938964844,278.8500061035156,33621.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974452555179596,1.0,0.0,0.0,3.579411506652832,3.579434633255005,8.549025096726837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.123046875,0.0,1438.592529296875,1895.4371337890625,0.0,4080.318115234375,0.8877657055854797,1.0,0.0,3.0,1.0,0.0
18204540,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7429171800613403,0.3628020286560058,0.3328378200531006,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8811216950416565,0.6172202229499817,0.5893018245697021,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9050341844558716,0.6686292886734009,0.4705583155155182,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.797448992729187,0.4513065218925476,0.4335610270500183,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6527634263038635,0.244464173913002,1.1332088708877563,284.9078369140625,284.95001220703125,302.04998779296875,292.3795166015625,298.3845520019531,297.14306640625,284.908203125,1.0,0.7073354125022888,0.3423550426959991,0.3423550426959991,1.0,1.0,-3.554255962371826,0.898472249507904,2.6557836532592773,0.0966231673955917,0.8336214423179626,0.8336214423179626,0.0,278.86328125,284.0,58979.3046875,0.0,4253.86962890625,1.0,278.8589782714844,282.9407653808594,295.401123046875,299.22174072265625,293.1499938964844,293.1499938964844,279.1499938964844,38701.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825295209884644,1.0,0.0,0.0,3.4532692432403564,3.453291893005371,7.957088428156567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.587890625,0.0,1344.236328125,1895.4371337890625,0.0,4150.671875,0.8639201521873474,1.0,0.0,3.0,1.0,0.0
18204600,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7429171800613403,0.3628020286560058,0.3328378200531006,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8811216950416565,0.6172202229499817,0.5893018245697021,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9050341844558716,0.6686292886734009,0.4705583155155182,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.797448992729187,0.4513065218925476,0.4335610270500183,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6527634263038635,0.244464173913002,1.1332088708877563,284.9078369140625,284.95001220703125,302.04998779296875,292.3795166015625,298.3845520019531,297.14306640625,284.908203125,1.0,0.7073354125022888,0.3423550426959991,0.3423550426959991,1.0,1.0,-3.554255962371826,0.898472249507904,2.6557836532592773,0.0966231673955917,0.8336214423179626,0.8336214423179626,0.0,278.86328125,284.0,58979.3046875,0.0,4253.86962890625,1.0,278.8589782714844,282.9407653808594,295.401123046875,299.22174072265625,293.1499938964844,293.1499938964844,279.1499938964844,38701.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825295209884644,1.0,0.0,0.0,3.4532692432403564,3.453291893005371,7.957088428156567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.587890625,0.0,1344.236328125,1895.4371337890625,0.0,4150.671875,0.8639201521873474,1.0,0.0,3.0,1.0,0.0
18204660,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7409535646438599,0.3624335825443268,0.3324226438999176,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8783513903617859,0.616043746471405,0.5880885124206543,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9027539491653442,0.6687701344490051,0.4705384373664856,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.795320987701416,0.4511020183563232,0.4333056509494781,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.651250958442688,0.2445276528596878,1.1334933042526243,284.99346923828125,284.95001220703125,302.04998779296875,292.368408203125,298.3848876953125,297.1444396972656,284.9927062988281,1.0,0.7084556221961975,0.3422291278839111,0.3422291278839111,1.0,1.0,-3.5522994995117188,0.89748215675354,2.6548173427581787,0.0958490595221519,0.911299765110016,0.911299765110016,0.0,281.6072082519531,287.0,58294.44140625,0.0,4265.35107421875,1.0,279.140869140625,283.04986572265625,295.3419189453125,299.0503845214844,293.1499938964844,293.1499938964844,278.8500061035156,33598.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736596345901488,1.0,0.0,0.0,3.565149307250977,3.5651721954345703,8.481032978124858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.7919921875,0.0,1423.2535400390625,1895.4371337890625,0.0,4073.369873046875,0.8845508098602295,1.0,0.0,3.0,1.0,0.0
18204720,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7409535646438599,0.3624335825443268,0.3324226438999176,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8783513903617859,0.616043746471405,0.5880885124206543,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9027539491653442,0.6687701344490051,0.4705384373664856,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.795320987701416,0.4511020183563232,0.4333056509494781,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.651250958442688,0.2445276528596878,1.1334933042526243,284.99346923828125,284.95001220703125,302.04998779296875,292.368408203125,298.3848876953125,297.1444396972656,284.9927062988281,1.0,0.7084556221961975,0.3422291278839111,0.3422291278839111,1.0,1.0,-3.5522994995117188,0.89748215675354,2.6548173427581787,0.0958490595221519,0.911299765110016,0.911299765110016,0.0,281.6072082519531,287.0,58294.44140625,0.0,4265.35107421875,1.0,279.140869140625,283.04986572265625,295.3419189453125,299.0503845214844,293.1499938964844,293.1499938964844,278.8500061035156,33598.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736596345901488,1.0,0.0,0.0,3.565149307250977,3.5651721954345703,8.481032978124858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.7919921875,0.0,1423.2535400390625,1895.4371337890625,0.0,4073.369873046875,0.8845508098602295,1.0,0.0,3.0,1.0,0.0
18204780,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7384309768676758,0.3612268269062042,0.3316711187362671,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8749692440032959,0.6139545440673828,0.5864983797073364,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8997973799705505,0.6677236557006836,0.470128446817398,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7926332354545593,0.4502165019512176,0.4327918589115143,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6493399143218994,0.2442157417535781,1.1332931518554688,284.90869140625,284.95001220703125,302.04998779296875,292.3607177734375,298.3821105957031,297.1418762207031,284.9090270996094,1.0,0.7095286846160889,0.3421032130718231,0.3421032130718231,1.0,1.0,-3.5481386184692383,0.8958165049552917,2.652322292327881,0.0950987562537193,0.8314757347106934,0.8314757347106934,0.0,284.9012145996094,290.0,58803.08203125,0.0,4274.28955078125,1.0,278.85906982421875,282.9449768066406,295.3812255859375,299.1885986328125,293.1499938964844,293.1499938964844,279.1499938964844,38664.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815202355384828,1.0,0.0,0.0,3.4395227432250977,3.439545154571533,7.893864335528633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.8740234375,0.0,1330.1553955078125,1895.4371337890625,0.0,4141.92431640625,0.8608550429344177,1.0,0.0,3.0,1.0,0.0
18204840,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7384309768676758,0.3612268269062042,0.3316711187362671,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8749692440032959,0.6139545440673828,0.5864983797073364,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8997973799705505,0.6677236557006836,0.470128446817398,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7926332354545593,0.4502165019512176,0.4327918589115143,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6493399143218994,0.2442157417535781,1.1332931518554688,284.90869140625,284.95001220703125,302.04998779296875,292.3607177734375,298.3821105957031,297.1418762207031,284.9090270996094,1.0,0.7095286846160889,0.3421032130718231,0.3421032130718231,1.0,1.0,-3.5481386184692383,0.8958165049552917,2.652322292327881,0.0950987562537193,0.8314757347106934,0.8314757347106934,0.0,284.9012145996094,290.0,58803.08203125,0.0,4274.28955078125,1.0,278.85906982421875,282.9449768066406,295.3812255859375,299.1885986328125,293.1499938964844,293.1499938964844,279.1499938964844,38664.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815202355384828,1.0,0.0,0.0,3.4395227432250977,3.439545154571533,7.893864335528633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.8740234375,0.0,1330.1553955078125,1895.4371337890625,0.0,4141.92431640625,0.8608550429344177,1.0,0.0,3.0,1.0,0.0
18204900,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7372700572013855,0.3609878122806549,0.3313202261924743,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8733976483345032,0.6133065819740295,0.585728108882904,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8984425067901611,0.6677039265632629,0.4699511229991913,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7913824915885925,0.4500565826892853,0.4325350224971771,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.648440420627594,0.2442032545804977,1.133078694343567,285.0092468261719,284.95001220703125,302.04998779296875,292.3582458496094,298.3818664550781,297.1421203613281,285.0093994140625,1.0,0.71002197265625,0.3420402705669403,0.3420402705669403,1.0,1.0,-3.5460033416748047,0.8949721455574036,2.651031255722046,0.0946056395769119,0.902096152305603,0.902096152305603,0.0,286.42633056640625,290.0,58051.15625,0.0,4277.876953125,1.0,279.0966186523437,283.06646728515625,295.3239440917969,298.9807434082031,293.1499938964844,293.1499938964844,279.1499938964844,34015.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751824140548706,1.0,0.0,0.0,3.490940570831299,3.490962743759156,8.13164149349177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.9697265625,0.0,1349.0992431640625,1895.4371337890625,0.0,4086.707763671875,0.8699523210525513,1.0,0.0,3.0,1.0,0.0
18204960,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7365300059318542,0.3608425855636596,0.3312393128871918,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.872287392616272,0.6127675175666809,0.5852726697921753,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8975906372070312,0.6677998304367065,0.4700612425804138,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7905586957931519,0.4499939382076263,0.4325175583362579,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6478870511054993,0.244270920753479,1.133535861968994,284.9929504394531,284.95001220703125,302.04998779296875,292.35675048828125,298.3824768066406,297.14324951171875,284.9918518066406,1.0,0.7106295824050903,0.3419823944568634,0.3419823944568634,1.0,1.0,-3.546017646789551,0.8947948217391968,2.6512227058410645,0.0943492576479911,0.908416748046875,0.908416748046875,0.0,287.6507263183594,293.0,58141.57421875,0.0,4285.3330078125,1.0,279.1416015625,283.052001953125,295.3282165527344,299.0251159667969,293.1499938964844,293.1499938964844,278.8500061035156,33484.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723687767982484,1.0,0.0,0.0,3.554860591888428,3.5548832416534424,8.432152185378072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.5380859375,0.0,1411.541748046875,1895.4371337890625,0.0,4062.04296875,0.8819300532341003,1.0,0.0,3.0,1.0,0.0
18205020,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.734102189540863,0.3596273958683014,0.3304831683635711,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8690371513366699,0.6106768250465393,0.583683967590332,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8947145342826843,0.6666959524154663,0.4696148633956909,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7879595160484314,0.4490959644317627,0.4319941103458404,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6460651159286499,0.2439532727003097,1.1333152055740356,284.90948486328125,284.95001220703125,302.04998779296875,292.35675048828125,298.3798828125,297.1408996582031,284.9097595214844,1.0,0.7116864323616028,0.3418666124343872,0.3418666124343872,1.0,1.0,-3.5417728424072266,0.8931355476379395,2.648637294769287,0.0936516001820564,0.8297800421714783,0.8297800421714783,0.0,290.9348449707031,296.0,58655.25390625,0.0,4293.94189453125,1.0,278.85919189453125,282.9486694335937,295.3760681152344,299.171875,293.1499938964844,293.1499938964844,279.1499938964844,38625.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800353050231934,1.0,0.0,0.0,3.427965879440308,3.427988290786743,7.840907301215339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.0712890625,0.0,1318.34228515625,1895.4371337890625,0.0,4129.0302734375,0.8582706451416016,1.0,0.0,3.0,1.0,0.0
18205080,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.734102189540863,0.3596273958683014,0.3304831683635711,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8690371513366699,0.6106768250465393,0.583683967590332,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8947145342826843,0.6666959524154663,0.4696148633956909,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7879595160484314,0.4490959644317627,0.4319941103458404,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6460651159286499,0.2439532727003097,1.1333152055740356,284.90948486328125,284.95001220703125,302.04998779296875,292.35675048828125,298.3798828125,297.1408996582031,284.9097595214844,1.0,0.7116864323616028,0.3418666124343872,0.3418666124343872,1.0,1.0,-3.5417728424072266,0.8931355476379395,2.648637294769287,0.0936516001820564,0.8297800421714783,0.8297800421714783,0.0,290.9348449707031,296.0,58655.25390625,0.0,4293.94189453125,1.0,278.85919189453125,282.9486694335937,295.3760681152344,299.171875,293.1499938964844,293.1499938964844,279.1499938964844,38625.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800353050231934,1.0,0.0,0.0,3.427965879440308,3.427988290786743,7.840907301215339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.0712890625,0.0,1318.34228515625,1895.4371337890625,0.0,4129.0302734375,0.8582706451416016,1.0,0.0,3.0,1.0,0.0
18205140,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7322670817375183,0.3592267334461212,0.330044686794281,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8664574027061462,0.6094784736633301,0.5824570655822754,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.892564058303833,0.6667059659957886,0.4695106744766235,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.785952627658844,0.4488564133644104,0.4317103922367096,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6446788907051086,0.2440010756254196,1.1335405111312866,284.993408203125,284.95001220703125,302.04998779296875,292.36102294921875,298.3802795410156,297.14227294921875,284.99267578125,1.0,0.7127724885940552,0.3417508602142334,0.3417508602142334,1.0,1.0,-3.5395660400390625,0.8921040892601013,2.6474618911743164,0.0929460301995277,0.9066269397735596,0.9066269397735596,0.0,293.68023681640625,299.0,58013.4609375,0.0,4304.697265625,1.0,279.1406555175781,283.05535888671875,295.33203125,299.0182189941406,293.1499938964844,293.1499938964844,278.8500061035156,33537.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706730246543884,1.0,0.0,0.0,3.54276442527771,3.5427870750427246,8.374865956284339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.1611328125,0.0,1399.224365234375,1895.4371337890625,0.0,4047.134765625,0.8794892430305481,1.0,0.0,3.0,1.0,0.0
18205200,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7322670817375183,0.3592267334461212,0.330044686794281,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8664574027061462,0.6094784736633301,0.5824570655822754,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.892564058303833,0.6667059659957886,0.4695106744766235,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.785952627658844,0.4488564133644104,0.4317103922367096,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6446788907051086,0.2440010756254196,1.1335405111312866,284.993408203125,284.95001220703125,302.04998779296875,292.36102294921875,298.3802795410156,297.14227294921875,284.99267578125,1.0,0.7127724885940552,0.3417508602142334,0.3417508602142334,1.0,1.0,-3.5395660400390625,0.8921040892601013,2.6474618911743164,0.0929460301995277,0.9066269397735596,0.9066269397735596,0.0,293.68023681640625,299.0,58013.4609375,0.0,4304.697265625,1.0,279.1406555175781,283.05535888671875,295.33203125,299.0182189941406,293.1499938964844,293.1499938964844,278.8500061035156,33537.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706730246543884,1.0,0.0,0.0,3.54276442527771,3.5427870750427246,8.374865956284339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.1611328125,0.0,1399.224365234375,1895.4371337890625,0.0,4047.134765625,0.8794892430305481,1.0,0.0,3.0,1.0,0.0
18205260,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.72974693775177,0.3578321635723114,0.3291877210140228,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8631513714790344,0.6072136759757996,0.5807677507400513,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.889574408531189,0.6653775572776794,0.468951940536499,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7832529544830322,0.4477706253528595,0.4310774207115173,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6427537798881531,0.2434917688369751,1.1328171491622925,284.909423828125,284.95001220703125,302.0492858886719,292.3669738769531,298.3761901855469,297.1382751464844,284.9096374511719,1.0,0.7137565016746521,0.3416387736797333,0.3416387736797333,1.0,1.0,-3.534210205078125,0.8901160359382629,2.644094228744507,0.0922349542379379,0.8279192447662354,0.8279192447662354,0.0,297.1098327636719,302.0,58521.41015625,0.0,4311.18359375,1.0,278.8592529296875,282.9512634277344,295.38623046875,299.17266845703125,293.1499938964844,293.1499938964844,279.1499938964844,38619.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782758951187134,1.0,0.0,0.0,3.4181058406829834,3.418128252029419,7.795865144544223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.76025390625,0.0,1308.5103759765625,1895.4371337890625,0.0,4113.71875,0.856081485748291,1.0,0.0,3.0,1.0,0.0
