time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205320,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.72974693775177,0.3578321635723114,0.3291877210140228,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8631513714790344,0.6072136759757996,0.5807677507400513,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.889574408531189,0.6653775572776794,0.468951940536499,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7832529544830322,0.4477706253528595,0.4310774207115173,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6427537798881531,0.2434917688369751,1.1328171491622925,284.909423828125,284.95001220703125,302.0492858886719,292.3669738769531,298.3761901855469,297.1382751464844,284.9096374511719,1.0,0.7137565016746521,0.3416387736797333,0.3416387736797333,1.0,1.0,-3.534210205078125,0.8901160359382629,2.644094228744507,0.0922349542379379,0.8279192447662354,0.8279192447662354,0.0,297.1098327636719,302.0,58521.41015625,0.0,4311.18359375,1.0,278.8592529296875,282.9512634277344,295.38623046875,299.17266845703125,293.1499938964844,293.1499938964844,279.1499938964844,38619.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782758951187134,1.0,0.0,0.0,3.4181058406829834,3.418128252029419,7.795865144544223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.76025390625,0.0,1308.5103759765625,1895.4371337890625,0.0,4113.71875,0.856081485748291,1.0,0.0,3.0,1.0,0.0
18205380,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7274895310401917,0.3570224344730377,0.328447163105011,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8601697683334351,0.605595052242279,0.5792192220687866,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8869639039039612,0.6649363040924072,0.4685859382152557,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7807844877243042,0.4470918476581573,0.4304543733596802,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.640867292881012,0.2430664300918579,1.1313083171844482,284.990478515625,284.95001220703125,302.047119140625,292.3717956542969,298.3725280761719,297.1352844238281,284.9896850585937,1.0,0.7145798206329346,0.3415266871452331,0.3415266871452331,1.0,1.0,-3.528446674346924,0.888012170791626,2.640434503555298,0.0913271158933639,0.901839792728424,0.901839792728424,0.0,300.2272644042969,305.0,57820.15234375,0.0,4314.6982421875,1.0,279.1405639648437,283.0564270019531,295.34356689453125,299.0192565917969,293.1499938964844,293.1499938964844,278.8500061035156,33639.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690791964530944,1.0,0.0,0.0,3.529897451400757,3.5299201011657715,8.31414297408628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.1904296875,0.0,1386.5264892578125,1895.4371337890625,0.0,4033.093017578125,0.8766614198684692,1.0,0.0,3.0,1.0,0.0
18205440,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7274895310401917,0.3570224344730377,0.328447163105011,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8601697683334351,0.605595052242279,0.5792192220687866,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8869639039039612,0.6649363040924072,0.4685859382152557,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7807844877243042,0.4470918476581573,0.4304543733596802,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.640867292881012,0.2430664300918579,1.1313083171844482,284.990478515625,284.95001220703125,302.047119140625,292.3717956542969,298.3725280761719,297.1352844238281,284.9896850585937,1.0,0.7145798206329346,0.3415266871452331,0.3415266871452331,1.0,1.0,-3.528446674346924,0.888012170791626,2.640434503555298,0.0913271158933639,0.901839792728424,0.901839792728424,0.0,300.2272644042969,305.0,57820.15234375,0.0,4314.6982421875,1.0,279.1405639648437,283.0564270019531,295.34356689453125,299.0192565917969,293.1499938964844,293.1499938964844,278.8500061035156,33639.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690791964530944,1.0,0.0,0.0,3.529897451400757,3.5299201011657715,8.31414297408628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.1904296875,0.0,1386.5264892578125,1895.4371337890625,0.0,4033.093017578125,0.8766614198684692,1.0,0.0,3.0,1.0,0.0
18205500,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7262539267539978,0.3562037050724029,0.328008770942688,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8585765957832336,0.6043352484703064,0.5783708095550537,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.885534405708313,0.6641404032707214,0.4683305025100708,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7794466614723206,0.4464065134525299,0.4300834834575653,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6398340463638306,0.2426373213529586,1.1303257942199707,284.878173828125,284.95001220703125,302.04547119140625,292.373779296875,298.3691101074219,297.1319274902344,284.8783264160156,1.0,0.7149565815925598,0.3414706289768219,0.3414706289768219,1.0,1.0,-3.524971008300781,0.8867743611335754,2.6381967067718506,0.090945579111576,0.8211435079574585,0.8211435079574585,0.0,301.90545654296875,305.0,58476.0078125,0.0,4315.580078125,1.0,278.9012451171875,282.9254150390625,295.4016418457031,299.2247009277344,293.1499938964844,293.1499938964844,278.8500061035156,38618.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748463034629822,1.0,0.0,0.0,3.4743754863739014,3.474398136138916,8.054652198552503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.8271484375,0.0,1365.065185546875,1895.4371337890625,0.0,4083.76611328125,0.8657742738723755,1.0,0.0,3.0,1.0,0.0
18205560,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7246065139770508,0.3552935421466827,0.3272668123245239,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8565671443939209,0.6029691100120544,0.5771693587303162,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8836265802383423,0.6632319092750549,0.467749536037445,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7777018547058105,0.4456149041652679,0.4294323623180389,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6384642720222473,0.2421029955148697,1.1284656524658203,284.9082946777344,284.95001220703125,302.04351806640625,292.3755187988281,298.3648681640625,297.1276550292969,284.90887451171875,1.0,0.7151696085929871,0.3414531946182251,0.3414531946182251,1.0,1.0,-3.518915891647339,0.884868323802948,2.634047508239746,0.0904208496212959,0.8227920532226562,0.8227920532226562,0.0,303.8788452148437,308.0,58199.07421875,0.0,4311.40380859375,1.0,278.859130859375,282.95709228515625,295.3944091796875,299.16375732421875,293.1499938964844,293.1499938964844,279.1499938964844,38928.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765745997428894,1.0,0.0,0.0,3.39392352104187,3.3939456939697266,7.685947025493078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.9697265625,0.0,1286.869140625,1895.4371337890625,0.0,4098.87744140625,0.8510819673538208,1.0,0.0,3.0,1.0,0.0
18205620,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7222306728363037,0.3542891442775726,0.3263320624828338,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8535630106925964,0.601125180721283,0.5753888487815857,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8809595704078674,0.6625474691390991,0.4672013819217682,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7751367688179016,0.4446912109851837,0.4285558462142944,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6363778710365295,0.2413837909698486,1.125508427619934,284.9872741699219,284.95001220703125,302.0384826660156,292.3781433105469,298.3594055175781,297.1230163574219,284.98651123046875,1.0,0.7156402468681335,0.3414182960987091,0.3414182960987091,1.0,1.0,-3.510372400283813,0.8821616172790527,2.6282107830047607,0.0895568206906318,0.8936800360679626,0.8936800360679626,0.0,306.93994140625,311.0,57460.65625,0.0,4307.18798828125,1.0,279.14031982421875,283.0607604980469,295.34820556640625,299.0032958984375,293.1499938964844,293.1499938964844,279.45001220703125,33789.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670038223266602,1.0,0.0,0.0,3.5036752223968506,3.503697633743286,8.191076972252631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.19287109375,0.0,1360.5081787109375,1895.4371337890625,0.0,4014.766845703125,0.8709055781364441,1.0,0.0,3.0,1.0,0.0
18205680,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7222306728363037,0.3542891442775726,0.3263320624828338,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8535630106925964,0.601125180721283,0.5753888487815857,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8809595704078674,0.6625474691390991,0.4672013819217682,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7751367688179016,0.4446912109851837,0.4285558462142944,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6363778710365295,0.2413837909698486,1.125508427619934,284.9872741699219,284.95001220703125,302.0384826660156,292.3781433105469,298.3594055175781,297.1230163574219,284.98651123046875,1.0,0.7156402468681335,0.3414182960987091,0.3414182960987091,1.0,1.0,-3.510372400283813,0.8821616172790527,2.6282107830047607,0.0895568206906318,0.8936800360679626,0.8936800360679626,0.0,306.93994140625,311.0,57460.65625,0.0,4307.18798828125,1.0,279.14031982421875,283.0607604980469,295.34820556640625,299.0032958984375,293.1499938964844,293.1499938964844,279.45001220703125,33789.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670038223266602,1.0,0.0,0.0,3.5036752223968506,3.503697633743286,8.191076972252631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.19287109375,0.0,1360.5081787109375,1895.4371337890625,0.0,4014.766845703125,0.8709055781364441,1.0,0.0,3.0,1.0,0.0
18205740,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7202693223953247,0.3534502983093261,0.3256876468658447,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8510305881500244,0.5994883179664612,0.5739603638648987,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8788021206855774,0.6620808243751526,0.4669596552848816,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.773017942905426,0.4439404010772705,0.4279555678367615,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.6346486210823059,0.240785077214241,1.1233373880386353,285.0379333496094,284.95001220703125,302.0320739746094,292.3796691894531,298.35504150390625,297.12017822265625,285.0353698730469,1.0,0.7162573933601379,0.3413834273815155,0.3413834273815155,1.0,1.0,-3.504253625869751,0.880188524723053,2.6240651607513428,0.0889740139245987,0.9886852502822876,0.9886852502822876,0.0,309.71197509765625,314.0,56972.1640625,0.0,4307.63232421875,1.0,279.44110107421875,283.1324157714844,295.3531188964844,298.9615783691406,293.1499938964844,293.1499938964844,279.1499938964844,31313.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589753746986388,1.0,0.0,0.0,3.6930439472198486,3.69306755065918,9.10043695512286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.3525390625,0.0,1546.111328125,1895.4371337890625,0.0,3943.447021484375,0.9115393757820128,1.0,0.0,3.0,1.0,0.0
18205800,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7202693223953247,0.3534502983093261,0.3256876468658447,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8510305881500244,0.5994883179664612,0.5739603638648987,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8788021206855774,0.6620808243751526,0.4669596552848816,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.773017942905426,0.4439404010772705,0.4279555678367615,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.6346486210823059,0.240785077214241,1.1233373880386353,285.0379333496094,284.95001220703125,302.0320739746094,292.3796691894531,298.35504150390625,297.12017822265625,285.0353698730469,1.0,0.7162573933601379,0.3413834273815155,0.3413834273815155,1.0,1.0,-3.504253625869751,0.880188524723053,2.6240651607513428,0.0889740139245987,0.9886852502822876,0.9886852502822876,0.0,309.71197509765625,314.0,56972.1640625,0.0,4307.63232421875,1.0,279.44110107421875,283.1324157714844,295.3531188964844,298.9615783691406,293.1499938964844,293.1499938964844,279.1499938964844,31313.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589753746986388,1.0,0.0,0.0,3.6930439472198486,3.69306755065918,9.10043695512286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.3525390625,0.0,1546.111328125,1895.4371337890625,0.0,3943.447021484375,0.9115393757820128,1.0,0.0,3.0,1.0,0.0
18205860,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.717052698135376,0.3512286841869354,0.3241978883743286,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8472965359687805,0.5963218808174133,0.571559488773346,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8752309083938599,0.6596809029579163,0.4657834470272064,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7697373032569885,0.4419902265071869,0.4266142845153808,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6320165991783142,0.2394349426031112,1.1191409826278689,284.8863830566406,284.95001220703125,302.0242614746094,292.380126953125,298.3451538085937,297.1106872558594,284.887451171875,1.0,0.716546893119812,0.3414193093776703,0.3414193093776703,1.0,1.0,-3.4915122985839844,0.8764052987098694,2.61510705947876,0.0882575288414955,0.869422972202301,0.869422972202301,0.0,313.5392761230469,302.0,57713.6171875,0.0,4296.8994140625,1.0,279.1568603515625,282.9606628417969,295.4161682128906,299.1534729003906,293.1499938964844,293.1499938964844,279.45001220703125,38131.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970407247543335,1.0,0.0,0.0,3.62468147277832,3.6247057914733887,8.766636483414914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.2666015625,0.0,1521.0225830078125,1895.4371337890625,0.0,4044.795166015625,0.9008909463882446,1.0,0.0,3.0,1.0,0.0
18205920,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.717052698135376,0.3512286841869354,0.3241978883743286,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8472965359687805,0.5963218808174133,0.571559488773346,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8752309083938599,0.6596809029579163,0.4657834470272064,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7697373032569885,0.4419902265071869,0.4266142845153808,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6320165991783142,0.2394349426031112,1.1191409826278689,284.8863830566406,284.95001220703125,302.0242614746094,292.380126953125,298.3451538085937,297.1106872558594,284.887451171875,1.0,0.716546893119812,0.3414193093776703,0.3414193093776703,1.0,1.0,-3.4915122985839844,0.8764052987098694,2.61510705947876,0.0882575288414955,0.869422972202301,0.869422972202301,0.0,313.5392761230469,302.0,57713.6171875,0.0,4296.8994140625,1.0,279.1568603515625,282.9606628417969,295.4161682128906,299.1534729003906,293.1499938964844,293.1499938964844,279.45001220703125,38131.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970407247543335,1.0,0.0,0.0,3.62468147277832,3.6247057914733887,8.766636483414914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.2666015625,0.0,1521.0225830078125,1895.4371337890625,0.0,4044.795166015625,0.9008909463882446,1.0,0.0,3.0,1.0,0.0
18205980,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7175330519676208,0.3499212563037872,0.3226301670074463,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8479849100112915,0.5941071510314941,0.5690503120422363,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8765453100204468,0.6585509181022644,0.4646191298961639,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.770580530166626,0.4407091736793518,0.4250482320785522,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6323323845863342,0.2383813858032226,1.113179087638855,284.98651123046875,284.95001220703125,302.0150451660156,292.3795166015625,298.3375244140625,297.1048889160156,284.9854736328125,1.0,0.7125129699707031,0.3414551913738251,0.3414551913738251,1.0,1.0,-3.476148128509521,0.871836245059967,2.60431170463562,0.0871204733848571,0.9488326907157898,0.9488326907157898,0.0,309.6119079589844,290.0,56729.6171875,0.0,4233.31640625,1.0,279.4421081542969,283.0885925292969,295.3556213378906,298.9696960449219,293.1499938964844,293.1499938964844,279.1499938964844,33814.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619462490081788,1.0,0.0,0.0,3.719302654266357,3.719326972961426,9.230311093233468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.7900390625,0.0,1594.981689453125,1895.4371337890625,0.0,3969.916015625,0.9193128943443298,1.0,0.0,3.0,1.0,0.0
18206040,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7175330519676208,0.3499212563037872,0.3226301670074463,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8479849100112915,0.5941071510314941,0.5690503120422363,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8765453100204468,0.6585509181022644,0.4646191298961639,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.770580530166626,0.4407091736793518,0.4250482320785522,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6323323845863342,0.2383813858032226,1.113179087638855,284.98651123046875,284.95001220703125,302.0150451660156,292.3795166015625,298.3375244140625,297.1048889160156,284.9854736328125,1.0,0.7125129699707031,0.3414551913738251,0.3414551913738251,1.0,1.0,-3.476148128509521,0.871836245059967,2.60431170463562,0.0871204733848571,0.9488326907157898,0.9488326907157898,0.0,309.6119079589844,290.0,56729.6171875,0.0,4233.31640625,1.0,279.4421081542969,283.0885925292969,295.3556213378906,298.9696960449219,293.1499938964844,293.1499938964844,279.1499938964844,33814.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619462490081788,1.0,0.0,0.0,3.719302654266357,3.719326972961426,9.230311093233468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.7900390625,0.0,1594.981689453125,1895.4371337890625,0.0,3969.916015625,0.9193128943443298,1.0,0.0,3.0,1.0,0.0
18206100,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.718629002571106,0.3489599525928497,0.321864515542984,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8493415713310242,0.5926517248153687,0.5678113102912903,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8783125281333923,0.6575173139572144,0.4640518426895141,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7719656229019165,0.4398180842399597,0.424272745847702,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6332162618637085,0.2377332150936126,1.1101700067520142,284.8599853515625,284.95001220703125,302.00994873046875,292.3788146972656,298.3330078125,297.10125732421875,284.8583984375,1.0,0.7097806930541992,0.3414731323719024,0.3414731323719024,1.0,1.0,-3.4685094356536865,0.8695583343505859,2.5989511013031006,0.0866686031222343,0.8554714918136597,0.8554714918136597,0.0,305.9891357421875,290.0,57444.55078125,0.0,4191.98583984375,1.0,279.1968078613281,282.9416809082031,295.40972900390625,299.1704406738281,293.1499938964844,293.1499938964844,279.1499938964844,38434.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679558277130128,1.0,0.0,0.0,3.670625925064087,3.6706507205963135,8.990286914922763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.7216796875,0.0,1574.5550537109375,1895.4371337890625,0.0,4023.17919921875,0.9092547297477722,1.0,0.0,3.0,1.0,0.0
18206160,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7196047306060791,0.3478917777538299,0.3207689225673675,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8506611585617065,0.5910674333572388,0.566184937953949,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8800103068351746,0.6563335657119751,0.4631212651729584,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7733071446418762,0.4388124942779541,0.4231946766376495,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6340491771697998,0.2369958758354187,1.1062850952148438,284.88592529296875,284.95001220703125,302.0044860839844,292.3778381347656,298.32794189453125,297.0968933105469,284.88739013671875,1.0,0.7065752744674683,0.3415592610836029,0.3415592610836029,1.0,1.0,-3.4581494331359863,0.866649866104126,2.5914995670318604,0.0861492827534675,0.8464052677154541,0.8464052677154541,0.0,302.0498962402344,278.0,57031.2109375,0.0,4141.953125,1.0,279.1575927734375,282.9745178222656,295.3973999023437,299.0975036621094,293.1499938964844,293.1499938964844,279.45001220703125,39748.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696444869041444,1.0,0.0,0.0,3.5687570571899414,3.5687811374664307,8.498206511831086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.06591796875,0.0,1472.0723876953125,1895.4371337890625,0.0,4038.07666015625,0.8901744484901428,1.0,0.0,3.0,1.0,0.0
18206220,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.723335325717926,0.3468231856822967,0.3192256391048431,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8553212285041809,0.5890517830848694,0.5636601448059082,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8856841921806335,0.6554244160652161,0.4619757235050201,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7778905034065247,0.437686413526535,0.4215552508831024,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6371192932128906,0.2360504418611526,1.0996520519256592,284.9871520996094,284.95001220703125,301.9925537109375,292.3750915527344,298.3221435546875,297.09381103515625,284.9862976074219,1.0,0.699656069278717,0.3417315781116485,0.3417315781116485,1.0,1.0,-3.441920042037964,0.8622313141822815,2.579688787460327,0.0853395387530326,0.9267143607139589,0.9267143607139589,0.0,291.9619445800781,266.0,56032.3125,0.0,4041.111328125,1.0,279.4416809082031,283.103515625,295.3395690917969,298.9093933105469,293.1499938964844,293.1499938964844,279.1499938964844,34170.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587275385856628,1.0,0.0,0.0,3.657896757125856,3.6579203605651855,8.928040529099235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.2666015625,0.0,1528.2552490234375,1895.4371337890625,0.0,3941.234619140625,0.9057681560516356,1.0,0.0,3.0,1.0,0.0
18206280,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.723335325717926,0.3468231856822967,0.3192256391048431,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8553212285041809,0.5890517830848694,0.5636601448059082,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8856841921806335,0.6554244160652161,0.4619757235050201,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7778905034065247,0.437686413526535,0.4215552508831024,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6371192932128906,0.2360504418611526,1.0996520519256592,284.9871520996094,284.95001220703125,301.9925537109375,292.3750915527344,298.3221435546875,297.09381103515625,284.9862976074219,1.0,0.699656069278717,0.3417315781116485,0.3417315781116485,1.0,1.0,-3.441920042037964,0.8622313141822815,2.579688787460327,0.0853395387530326,0.9267143607139589,0.9267143607139589,0.0,291.9619445800781,266.0,56032.3125,0.0,4041.111328125,1.0,279.4416809082031,283.103515625,295.3395690917969,298.9093933105469,293.1499938964844,293.1499938964844,279.1499938964844,34170.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587275385856628,1.0,0.0,0.0,3.657896757125856,3.6579203605651855,8.928040529099235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.2666015625,0.0,1528.2552490234375,1895.4371337890625,0.0,3941.234619140625,0.9057681560516356,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7261443138122559,0.3455109000205993,0.3180558979511261,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8589279651641846,0.5870253443717957,0.5617940425872803,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8899871706962585,0.6539496183395386,0.4610444605350494,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7814242243766785,0.436443030834198,0.42034912109375,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6395496129989624,0.2351638972759246,1.0950385332107544,284.8764038085937,284.95001220703125,301.9835205078125,292.3725891113281,298.3165283203125,297.08990478515625,284.8797302246094,1.0,0.6945623755455017,0.3418508768081665,0.3418508768081665,1.0,1.0,-3.4301583766937256,0.8589986562728882,2.571159601211548,0.0849136263132095,0.8346350193023682,0.8346350193023682,0.0,284.60858154296875,266.0,56455.1640625,0.0,3968.311767578125,1.0,279.17437744140625,282.97979736328125,295.3968811035156,299.0809020996094,293.1499938964844,293.1499938964844,279.1499938964844,40348.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651774764060974,1.0,0.0,0.0,3.541616678237915,3.541640520095825,8.369440820388263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.9189453125,0.0,1447.464111328125,1895.4371337890625,0.0,3998.6015625,0.8837006688117981,1.0,0.0,3.0,1.0,0.0
18206400,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.72725909948349,0.3449319899082184,0.3173834681510925,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.860424280166626,0.586124837398529,0.560786247253418,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8917657732963562,0.6533039212226868,0.4604625701904297,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7828855514526367,0.4358797669410705,0.4196721613407135,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6405399441719055,0.2347494065761566,1.0925811529159546,284.8961486816406,284.95001220703125,301.9792785644531,292.3713073730469,298.3138122558594,297.0880126953125,284.8972473144531,1.0,0.6921703815460205,0.3419038653373718,0.3419038653373718,1.0,1.0,-3.423667430877685,0.8571763634681702,2.56649112701416,0.0845705717802047,0.8350597620010376,0.8350597620010376,0.0,281.3939819335937,254.0,56280.7265625,0.0,3933.270751953125,1.0,279.1581420898437,282.9996337890625,295.385009765625,299.03717041015625,293.1499938964844,293.1499938964844,279.45001220703125,39702.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653016328811646,1.0,0.0,0.0,3.500059127807617,3.500082492828369,8.174177423825313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.763671875,0.0,1399.2271728515625,1895.4371337890625,0.0,3999.70166015625,0.8751211166381836,1.0,0.0,3.0,1.0,0.0
18206460,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7322510480880737,0.3438703119754791,0.3158282041549682,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8668816089630127,0.5840895771980286,0.5582256317138672,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8993045687675476,0.6523318886756897,0.4592668414115906,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7891016602516174,0.4347370564937591,0.4179923236370086,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6448819041252136,0.2338168323040008,1.085840940475464,284.9884948730469,284.95001220703125,301.9646911621094,292.3664855957031,298.30865478515625,297.0861511230469,284.9875793457031,1.0,0.6843836307525635,0.3421841561794281,0.3421841561794281,1.0,1.0,-3.407144546508789,0.852972149848938,2.554172277450561,0.0840730369091034,0.9125488996505736,0.9125488996505736,0.0,269.8374938964844,242.0,55335.67578125,0.0,3825.001708984375,1.0,279.4411926269531,283.11895751953125,295.329345703125,298.8553466796875,293.1499938964844,293.1499938964844,279.1499938964844,34054.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541324377059937,1.0,0.0,0.0,3.596799850463867,3.59682297706604,8.632285926069017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.6064453125,0.0,1460.43896484375,1895.4371337890625,0.0,3900.11279296875,0.8919631242752075,1.0,0.0,3.0,1.0,0.0
18206520,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7322510480880737,0.3438703119754791,0.3158282041549682,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8668816089630127,0.5840895771980286,0.5582256317138672,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8993045687675476,0.6523318886756897,0.4592668414115906,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7891016602516174,0.4347370564937591,0.4179923236370086,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6448819041252136,0.2338168323040008,1.085840940475464,284.9884948730469,284.95001220703125,301.9646911621094,292.3664855957031,298.30865478515625,297.0861511230469,284.9875793457031,1.0,0.6843836307525635,0.3421841561794281,0.3421841561794281,1.0,1.0,-3.407144546508789,0.852972149848938,2.554172277450561,0.0840730369091034,0.9125488996505736,0.9125488996505736,0.0,269.8374938964844,242.0,55335.67578125,0.0,3825.001708984375,1.0,279.4411926269531,283.11895751953125,295.329345703125,298.8553466796875,293.1499938964844,293.1499938964844,279.1499938964844,34054.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541324377059937,1.0,0.0,0.0,3.596799850463867,3.59682297706604,8.632285926069017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.6064453125,0.0,1460.43896484375,1895.4371337890625,0.0,3900.11279296875,0.8919631242752075,1.0,0.0,3.0,1.0,0.0
18206580,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7371676564216614,0.3419683575630188,0.3139415681362152,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8734111189842224,0.5811257362365723,0.5552789568901062,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9069024324417114,0.6501343846321106,0.4576689302921295,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7953430414199829,0.4328897595405578,0.4160375893115997,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6493235230445862,0.2324981987476349,1.0785610675811768,284.900634765625,284.95001220703125,301.9487609863281,292.3606262207031,298.3006591796875,297.0812072753906,284.9010009765625,1.0,0.6763450503349304,0.342464417219162,0.342464417219162,1.0,1.0,-3.388311624526977,0.848050594329834,2.540261030197144,0.0835782662034034,0.8253908753395081,0.8253908753395081,0.0,258.56719970703125,230.0,55563.6171875,0.0,3713.77392578125,1.0,279.158935546875,283.01824951171875,295.37384033203125,298.98150634765625,293.1499938964844,293.1499938964844,279.45001220703125,39473.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606841206550598,1.0,0.0,0.0,3.440458536148072,3.440481185913086,7.898160561126133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.0126953125,0.0,1336.7998046875,1895.4371337890625,0.0,3958.681884765625,0.8617839217185974,1.0,0.0,3.0,1.0,0.0
18206640,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7371676564216614,0.3419683575630188,0.3139415681362152,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8734111189842224,0.5811257362365723,0.5552789568901062,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9069024324417114,0.6501343846321106,0.4576689302921295,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7953430414199829,0.4328897595405578,0.4160375893115997,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6493235230445862,0.2324981987476349,1.0785610675811768,284.900634765625,284.95001220703125,301.9487609863281,292.3606262207031,298.3006591796875,297.0812072753906,284.9010009765625,1.0,0.6763450503349304,0.342464417219162,0.342464417219162,1.0,1.0,-3.388311624526977,0.848050594329834,2.540261030197144,0.0835782662034034,0.8253908753395081,0.8253908753395081,0.0,258.56719970703125,230.0,55563.6171875,0.0,3713.77392578125,1.0,279.158935546875,283.01824951171875,295.37384033203125,298.98150634765625,293.1499938964844,293.1499938964844,279.45001220703125,39473.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606841206550598,1.0,0.0,0.0,3.440458536148072,3.440481185913086,7.898160561126133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.0126953125,0.0,1336.7998046875,1895.4371337890625,0.0,3958.681884765625,0.8617839217185974,1.0,0.0,3.0,1.0,0.0
18206700,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7398829460144043,0.3413608968257904,0.3130071759223938,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8770085573196411,0.5800122022628784,0.5538080930709839,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9112675786018372,0.6495254635810852,0.456884890794754,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7987374663352966,0.4322310984134674,0.4150436520576477,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6517585515975952,0.2319684773683548,1.0747523307800293,285.0033569335937,284.95001220703125,301.9403076171875,292.3573303222656,298.2974853515625,297.0799865722656,285.00372314453125,1.0,0.6722167134284973,0.3426045477390289,0.3426045477390289,1.0,1.0,-3.378694534301758,0.8455285429954529,2.53316593170166,0.0831995457410812,0.8948961496353149,0.8948961496353149,0.0,252.7807006835937,230.0,54690.5078125,0.0,3657.24658203125,1.0,279.396484375,283.14410400390625,295.31365966796875,298.765625,293.1499938964844,293.1499938964844,279.45001220703125,34532.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533087611198424,1.0,0.0,0.0,3.483222246170044,3.4832444190979004,8.095723273982003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.24755859375,0.0,1344.9349365234375,1895.4371337890625,0.0,3892.720458984375,0.8687707781791687,1.0,0.0,3.0,1.0,0.0
18206760,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7431979775428772,0.3408467471599579,0.3123348653316498,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8812859058380127,0.5790014863014221,0.5526383519172668,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9165667295455932,0.6490283608436584,0.4563847184181213,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8027403354644775,0.4316631555557251,0.4142798483371734,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6547085642814636,0.2315119057893753,1.0715727806091309,284.9862976074219,284.95001220703125,301.9315185546875,292.353759765625,298.2951354980469,297.07965087890625,284.9849853515625,1.0,0.6681597232818604,0.3427729904651642,0.3427729904651642,1.0,1.0,-3.37113356590271,0.8437138199806213,2.5274195671081543,0.0831141620874404,0.898709237575531,0.898709237575531,0.0,246.68356323242188,218.0,54642.0625,0.0,3604.10400390625,1.0,279.4414978027344,283.1307067871094,295.3160705566406,298.7997436523437,293.1499938964844,293.1499938964844,279.75,33921.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495669007301332,1.0,0.0,0.0,3.5410356521606445,3.541058301925659,8.366694714823097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.23388671875,0.0,1400.199951171875,1895.4371337890625,0.0,3859.0595703125,0.8791362047195435,1.0,0.0,3.0,1.0,0.0
18206820,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7504770159721375,0.3399417996406555,0.3110782206058502,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8905858993530273,0.5771336555480957,0.5504122972488403,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9282589554786682,0.6481896638870239,0.4554588198661804,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8112340569496155,0.4306612610816955,0.4128604531288147,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.6612597107887268,0.2307118475437164,1.0657061338424685,285.0429992675781,284.95001220703125,301.9129943847656,292.34588623046875,298.29119873046875,297.0801696777344,285.0402526855469,1.0,0.6601064205169678,0.3431098759174347,0.3431098759174347,1.0,1.0,-3.3570683002471924,0.8404109477996826,2.5166573524475098,0.0830689445137977,0.9994242191314696,0.9994242191314696,0.0,234.48814392089844,206.0,53980.03515625,0.0,3500.95263671875,1.0,279.7414245605469,283.21026611328125,295.3126525878906,298.73876953125,293.1499938964844,293.1499938964844,279.45001220703125,31386.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401320219039916,1.0,0.0,0.0,3.723792791366577,3.7238166332244873,9.252610766452564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.6650390625,0.0,1581.609619140625,1895.4371337890625,0.0,3773.645263671875,0.91853928565979,1.0,0.0,3.0,1.0,0.0
18206880,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7504770159721375,0.3399417996406555,0.3110782206058502,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8905858993530273,0.5771336555480957,0.5504122972488403,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9282589554786682,0.6481896638870239,0.4554588198661804,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8112340569496155,0.4306612610816955,0.4128604531288147,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.6612597107887268,0.2307118475437164,1.0657061338424685,285.0429992675781,284.95001220703125,301.9129943847656,292.34588623046875,298.29119873046875,297.0801696777344,285.0402526855469,1.0,0.6601064205169678,0.3431098759174347,0.3431098759174347,1.0,1.0,-3.3570683002471924,0.8404109477996826,2.5166573524475098,0.0830689445137977,0.9994242191314696,0.9994242191314696,0.0,234.48814392089844,206.0,53980.03515625,0.0,3500.95263671875,1.0,279.7414245605469,283.21026611328125,295.3126525878906,298.73876953125,293.1499938964844,293.1499938964844,279.45001220703125,31386.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401320219039916,1.0,0.0,0.0,3.723792791366577,3.7238166332244873,9.252610766452564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.6650390625,0.0,1581.609619140625,1895.4371337890625,0.0,3773.645263671875,0.91853928565979,1.0,0.0,3.0,1.0,0.0
18206940,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7541981339454651,0.3388535678386688,0.3101841509342193,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.895367443561554,0.575469970703125,0.548969566822052,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9342561960220336,0.6468667387962341,0.4547030031681061,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8154116868972778,0.4296177327632904,0.4119188189506531,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6646742820739746,0.2300016731023788,1.062190055847168,284.8812866210937,284.95001220703125,301.902587890625,292.3412780761719,298.2868957519531,297.077880859375,284.87701416015625,1.0,0.6557397246360779,0.3432894945144653,0.3432894945144653,1.0,1.0,-3.3479974269866943,0.8381568789482117,2.509840488433838,0.0830195918679237,0.8959892392158508,0.8959892392158508,0.0,228.33755493164065,206.0,54933.32421875,0.0,3444.65283203125,1.0,279.49005126953125,283.0231018066406,295.3813781738281,298.9718933105469,293.1499938964844,293.1499938964844,279.45001220703125,35735.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481930732727052,1.0,0.0,0.0,3.7256710529327393,3.725695848464966,9.26194729800045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.68310546875,0.0,1616.97705078125,1895.4371337890625,0.0,3846.66943359375,0.920100748538971,1.0,0.0,3.0,1.0,0.0
18207000,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7568720579147339,0.3376766741275787,0.3090080320835113,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8989230394363403,0.5737553834915161,0.5472437739372253,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9386877417564392,0.645405113697052,0.4536053240299225,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8184629678726196,0.4284807443618774,0.4107303023338318,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6671737432479858,0.2292127758264541,1.058067798614502,284.879150390625,284.95001220703125,301.8931884765625,292.3370056152344,298.2816467285156,297.0743713378906,284.88043212890625,1.0,0.6517032384872437,0.3434467613697052,0.3434467613697052,1.0,1.0,-3.3368048667907715,0.8351806998252869,2.50162410736084,0.0826577916741371,0.8714781403541565,0.8714781403541565,0.0,223.3609771728516,194.0,54619.4609375,0.0,3390.4697265625,1.0,279.4568786621094,283.0295715332031,295.3715515136719,298.9187927246094,293.1499938964844,293.1499938964844,279.75,38381.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513761401176452,1.0,0.0,0.0,3.6515164375305176,3.651540994644165,8.896922736312263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.0693359375,0.0,1552.68212890625,1895.4371337890625,0.0,3875.350830078125,0.9070358872413636,1.0,0.0,3.0,1.0,0.0
18207060,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7645961046218872,0.3362821638584137,0.3070808053016662,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9089184403419496,0.5712945461273193,0.5442028641700745,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9505574107170104,0.6438689231872559,0.4519328474998474,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8266650438308716,0.4269496202468872,0.408629447221756,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6740974187850952,0.2280023694038391,1.0499993562698364,284.9858703613281,284.95001220703125,301.8721008300781,292.3271179199219,298.2741394042969,297.071533203125,284.9847717285156,1.0,0.6429951190948486,0.3438117206096649,0.3438117206096649,1.0,1.0,-3.3165805339813232,0.830041229724884,2.486539125442505,0.0820538103580474,0.9530494809150696,0.9530494809150696,0.0,211.7064208984375,182.0,53536.98828125,0.0,3278.359619140625,1.0,279.7422790527344,283.1646423339844,295.2991943359375,298.7179260253906,293.1499938964844,293.1499938964844,279.45001220703125,33927.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419973492622375,1.0,0.0,0.0,3.739858627319336,3.739883184432984,9.33262128910428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.1015625,0.0,1619.5677490234375,1895.4371337890625,0.0,3790.590576171875,0.9240114688873292,1.0,0.0,3.0,1.0,0.0
18207120,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7645961046218872,0.3362821638584137,0.3070808053016662,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9089184403419496,0.5712945461273193,0.5442028641700745,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9505574107170104,0.6438689231872559,0.4519328474998474,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8266650438308716,0.4269496202468872,0.408629447221756,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6740974187850952,0.2280023694038391,1.0499993562698364,284.9858703613281,284.95001220703125,301.8721008300781,292.3271179199219,298.2741394042969,297.071533203125,284.9847717285156,1.0,0.6429951190948486,0.3438117206096649,0.3438117206096649,1.0,1.0,-3.3165805339813232,0.830041229724884,2.486539125442505,0.0820538103580474,0.9530494809150696,0.9530494809150696,0.0,211.7064208984375,182.0,53536.98828125,0.0,3278.359619140625,1.0,279.7422790527344,283.1646423339844,295.2991943359375,298.7179260253906,293.1499938964844,293.1499938964844,279.45001220703125,33927.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419973492622375,1.0,0.0,0.0,3.739858627319336,3.739883184432984,9.33262128910428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.1015625,0.0,1619.5677490234375,1895.4371337890625,0.0,3790.590576171875,0.9240114688873292,1.0,0.0,3.0,1.0,0.0
