time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207180,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7728972434997559,0.3341465890407562,0.3049953877925873,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9203675985336304,0.5680067539215088,0.5409645438194275,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9624248743057252,0.6412302851676941,0.4500444829463959,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.835334837436676,0.4247905910015106,0.4063899517059326,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.681560754776001,0.2264472991228103,1.0416724681854248,284.8795471191406,284.95001220703125,301.8497314453125,292.3162536621094,298.2643737792969,297.0662841796875,284.8810729980469,1.0,0.6341278553009033,0.3441766798496246,0.3441766798496246,1.0,1.0,-3.2952094078063965,0.8245236873626709,2.4706857204437256,0.0815423503518104,0.844095766544342,0.844095766544342,0.0,200.2825622558593,170.0,53777.97265625,0.0,3166.281005859375,1.0,279.4574279785156,283.0476989746094,295.3350830078125,298.834228515625,293.1499938964844,293.1499938964844,279.75,40136.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497148990631104,1.0,0.0,0.0,3.57719087600708,3.5772149562835693,8.538420956938353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.033203125,0.0,1483.9967041015625,1895.4371337890625,0.0,3860.393310546875,0.8922807574272156,1.0,0.0,3.0,1.0,0.0
18207240,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7728972434997559,0.3341465890407562,0.3049953877925873,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9203675985336304,0.5680067539215088,0.5409645438194275,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9624248743057252,0.6412302851676941,0.4500444829463959,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.835334837436676,0.4247905910015106,0.4063899517059326,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.681560754776001,0.2264472991228103,1.0416724681854248,284.8795471191406,284.95001220703125,301.8497314453125,292.3162536621094,298.2643737792969,297.0662841796875,284.8810729980469,1.0,0.6341278553009033,0.3441766798496246,0.3441766798496246,1.0,1.0,-3.2952094078063965,0.8245236873626709,2.4706857204437256,0.0815423503518104,0.844095766544342,0.844095766544342,0.0,200.2825622558593,170.0,53777.97265625,0.0,3166.281005859375,1.0,279.4574279785156,283.0476989746094,295.3350830078125,298.834228515625,293.1499938964844,293.1499938964844,279.75,40136.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497148990631104,1.0,0.0,0.0,3.57719087600708,3.5772149562835693,8.538420956938353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.033203125,0.0,1483.9967041015625,1895.4371337890625,0.0,3860.393310546875,0.8922807574272156,1.0,0.0,3.0,1.0,0.0
18207300,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7775534391403198,0.3334608674049377,0.3039608597755432,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9268780946731568,0.5667756795883179,0.5393479466438293,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9686135053634644,0.6404644250869751,0.4491160809993744,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.840151309967041,0.4240108728408813,0.4052547216415405,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6856876611709595,0.2258162498474121,1.0373417139053345,284.9966735839844,284.95001220703125,301.8381042480469,292.3104553222656,298.2603454589844,297.06494140625,284.99810791015625,1.0,0.6295945048332214,0.3443591594696045,0.3443591594696045,1.0,1.0,-3.28432559967041,0.8217028975486755,2.46262264251709,0.0811420381069183,0.918566644191742,0.918566644191742,0.0,194.45689392089844,170.0,52800.21875,0.0,3109.69091796875,1.0,279.6996765136719,283.1896057128906,295.2665710449219,298.6047668457031,293.1499938964844,293.1499938964844,279.75,35072.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419970512390136,1.0,0.0,0.0,3.608975887298584,3.608999252319336,8.690829531587951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.73095703125,0.0,1481.14599609375,1895.4371337890625,0.0,3790.587890625,0.897255539894104,1.0,0.0,3.0,1.0,0.0
18207360,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7833169102668762,0.3329215049743652,0.3032417893409729,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9347354173660278,0.5657063722610474,0.5380951762199402,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9756720066070556,0.6398837566375732,0.4485336244106293,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8460094928741455,0.4233693480491638,0.4043986797332763,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6907347440719604,0.2252891957759857,1.0337690114974976,284.9869689941406,284.95001220703125,301.8261413574219,292.3044128417969,298.257568359375,297.0647888183594,284.9856262207031,1.0,0.6251596212387085,0.3446141481399536,0.3446141481399536,1.0,1.0,-3.275925636291504,0.8198471665382385,2.45607852935791,0.0811941027641296,0.9266369938850404,0.9266369938850404,0.0,188.2742156982422,158.0,52713.05078125,0.0,3056.82275390625,1.0,279.7425842285156,283.1826477050781,295.2644348144531,298.63092041015625,293.1499938964844,293.1499938964844,279.45001220703125,34164.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937906801700592,1.0,0.0,0.0,3.6634950637817374,3.663518905639648,8.955390171649924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.6083984375,0.0,1534.44775390625,1895.4371337890625,0.0,3753.394775390625,0.906822919845581,1.0,0.0,3.0,1.0,0.0
18207420,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7943129539489746,0.3308790922164917,0.3012374639511108,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9495363235473632,0.5625051856040955,0.5349341034889221,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9880353808403016,0.6373252868652344,0.4467000067234039,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8575422763824463,0.4212685823440552,0.4022091925144195,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7004645466804504,0.2237752228975296,1.0255857706069946,284.89227294921875,284.95001220703125,301.8013000488281,292.2916259765625,298.24871826171875,297.0607604980469,284.8931579589844,1.0,0.6160841584205627,0.3451240956783294,0.3451240956783294,1.0,1.0,-3.255045175552368,0.8148768544197083,2.4401681423187256,0.081114575266838,0.8305273652076721,0.8305273652076721,0.0,176.71762084960938,146.0,52902.5390625,0.0,2947.689208984375,1.0,279.4584655761719,283.0782775878906,295.3047180175781,298.748046875,293.1499938964844,293.1499938964844,279.75,39998.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944595992565155,1.0,0.0,0.0,3.4915592670440674,3.49158263206482,8.134524023262202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.3427734375,0.0,1392.5577392578125,1895.4371337890625,0.0,3814.15087890625,0.8734918236732483,1.0,0.0,3.0,1.0,0.0
18207480,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7943129539489746,0.3308790922164917,0.3012374639511108,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9495363235473632,0.5625051856040955,0.5349341034889221,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9880353808403016,0.6373252868652344,0.4467000067234039,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8575422763824463,0.4212685823440552,0.4022091925144195,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7004645466804504,0.2237752228975296,1.0255857706069946,284.89227294921875,284.95001220703125,301.8013000488281,292.2916259765625,298.24871826171875,297.0607604980469,284.8931579589844,1.0,0.6160841584205627,0.3451240956783294,0.3451240956783294,1.0,1.0,-3.255045175552368,0.8148768544197083,2.4401681423187256,0.081114575266838,0.8305273652076721,0.8305273652076721,0.0,176.71762084960938,146.0,52902.5390625,0.0,2947.689208984375,1.0,279.4584655761719,283.0782775878906,295.3047180175781,298.748046875,293.1499938964844,293.1499938964844,279.75,39998.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944595992565155,1.0,0.0,0.0,3.4915592670440674,3.49158263206482,8.134524023262202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.3427734375,0.0,1392.5577392578125,1895.4371337890625,0.0,3814.15087890625,0.8734918236732483,1.0,0.0,3.0,1.0,0.0
18207540,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8073391318321228,0.3296262323856354,0.2995171844959259,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9657557010650636,0.5601614117622375,0.5320894718170166,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.6359403133392334,0.4437882304191589,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8714249730110168,0.4198043346405029,0.400232195854187,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.711729884147644,0.2225987017154693,1.0177849531173706,284.9878234863281,284.95001220703125,301.7752380371094,292.2778625488281,298.2418518066406,297.059814453125,284.9866027832031,1.0,0.6068344712257385,0.3456340730190277,0.3456340730190277,1.0,1.0,-3.2343554496765137,0.8099450469017029,2.424410581588745,0.0810143128037452,0.9089325666427612,0.9089325666427612,0.0,164.977294921875,149.0,51889.5546875,0.0,2839.21484375,1.0,279.7410888671875,283.2008056640625,295.23748779296875,298.552734375,293.1499938964844,293.1499938964844,279.45001220703125,34096.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326790571212769,1.0,0.0,0.0,3.5857350826263428,3.5857579708099365,8.579256700613769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.08935546875,0.0,1448.8455810546875,1895.4371337890625,0.0,3705.6728515625,0.8894931674003601,1.0,0.0,3.0,1.0,0.0
18207600,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8073391318321228,0.3296262323856354,0.2995171844959259,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9657557010650636,0.5601614117622375,0.5320894718170166,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.6359403133392334,0.4437882304191589,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8714249730110168,0.4198043346405029,0.400232195854187,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.711729884147644,0.2225987017154693,1.0177849531173706,284.9878234863281,284.95001220703125,301.7752380371094,292.2778625488281,298.2418518066406,297.059814453125,284.9866027832031,1.0,0.6068344712257385,0.3456340730190277,0.3456340730190277,1.0,1.0,-3.2343554496765137,0.8099450469017029,2.424410581588745,0.0810143128037452,0.9089325666427612,0.9089325666427612,0.0,164.977294921875,149.0,51889.5546875,0.0,2839.21484375,1.0,279.7410888671875,283.2008056640625,295.23748779296875,298.552734375,293.1499938964844,293.1499938964844,279.45001220703125,34096.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326790571212769,1.0,0.0,0.0,3.5857350826263428,3.5857579708099365,8.579256700613769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.08935546875,0.0,1448.8455810546875,1895.4371337890625,0.0,3705.6728515625,0.8894931674003601,1.0,0.0,3.0,1.0,0.0
18207660,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8103697896003723,0.3274976015090942,0.2977069616317749,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.96952086687088,0.5568667650222778,0.5291208624839783,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.6346908211708069,0.4365610480308532,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8750619888305664,0.4176048338413238,0.3982363641262054,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7141838073730469,0.221020832657814,1.0106871128082275,284.896484375,284.95001220703125,301.7479858398437,292.2631225585937,298.2318725585937,297.0556030273437,284.89703369140625,1.0,0.6013755798339844,0.3461727797985077,0.3461727797985077,1.0,1.0,-3.2088778018951416,0.8035896420478821,2.4052882194519043,0.0803713351488113,0.8165096640586853,0.8165096640586853,0.0,160.6049346923828,152.0,51952.9765625,0.0,2762.8212890625,1.0,279.4591369628906,283.1024169921875,295.274658203125,298.6604919433594,293.1499938964844,293.1499938964844,279.75,39989.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390703439712524,1.0,0.0,0.0,3.407376766204834,3.407399177551269,7.747000836388906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.8779296875,0.0,1307.48291015625,1895.4371337890625,0.0,3763.98828125,0.8550350069999695,1.0,0.0,3.0,1.0,0.0
18207720,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8103697896003723,0.3274976015090942,0.2977069616317749,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.96952086687088,0.5568667650222778,0.5291208624839783,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.6346908211708069,0.4365610480308532,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8750619888305664,0.4176048338413238,0.3982363641262054,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7141838073730469,0.221020832657814,1.0106871128082275,284.896484375,284.95001220703125,301.7479858398437,292.2631225585937,298.2318725585937,297.0556030273437,284.89703369140625,1.0,0.6013755798339844,0.3461727797985077,0.3461727797985077,1.0,1.0,-3.2088778018951416,0.8035896420478821,2.4052882194519043,0.0803713351488113,0.8165096640586853,0.8165096640586853,0.0,160.6049346923828,152.0,51952.9765625,0.0,2762.8212890625,1.0,279.4591369628906,283.1024169921875,295.274658203125,298.6604919433594,293.1499938964844,293.1499938964844,279.75,39989.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390703439712524,1.0,0.0,0.0,3.407376766204834,3.407399177551269,7.747000836388906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.8779296875,0.0,1307.48291015625,1895.4371337890625,0.0,3763.98828125,0.8550350069999695,1.0,0.0,3.0,1.0,0.0
18207780,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8106451630592346,0.3260874450206756,0.296235591173172,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9698721766471864,0.5543767809867859,0.5265455842018127,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9990000128746032,0.6345342993736267,0.4339536726474762,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8755587339401245,0.4159900844097137,0.3965224325656891,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.714110791683197,0.2197446376085281,1.004338622093201,284.9854431152344,284.95001220703125,301.7195129394531,292.2474670410156,298.2246398925781,297.05450439453125,284.9845886230469,1.0,0.5981419086456299,0.3467114865779876,0.3467114865779876,1.0,1.0,-3.1912214756011963,0.7996538877487183,2.391567707061768,0.0803615674376487,0.8902775049209595,0.8902775049209595,0.0,158.75096130371094,155.0,50999.26953125,0.0,2716.82958984375,1.0,279.7403869628906,283.2179260253906,295.20587158203125,298.4652709960937,293.1499938964844,293.1499938964844,280.04998779296875,34078.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926907479763031,1.0,0.0,0.0,3.5054690837860107,3.5054914951324463,8.199466492442298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.26953125,0.0,1364.4307861328125,1895.4371337890625,0.0,3652.762939453125,0.871502697467804,1.0,0.0,3.0,1.0,0.0
18207840,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8106451630592346,0.3260874450206756,0.296235591173172,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9698721766471864,0.5543767809867859,0.5265455842018127,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9990000128746032,0.6345342993736267,0.4339536726474762,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8755587339401245,0.4159900844097137,0.3965224325656891,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.714110791683197,0.2197446376085281,1.004338622093201,284.9854431152344,284.95001220703125,301.7195129394531,292.2474670410156,298.2246398925781,297.05450439453125,284.9845886230469,1.0,0.5981419086456299,0.3467114865779876,0.3467114865779876,1.0,1.0,-3.1912214756011963,0.7996538877487183,2.391567707061768,0.0803615674376487,0.8902775049209595,0.8902775049209595,0.0,158.75096130371094,155.0,50999.26953125,0.0,2716.82958984375,1.0,279.7403869628906,283.2179260253906,295.20587158203125,298.4652709960937,293.1499938964844,293.1499938964844,280.04998779296875,34078.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926907479763031,1.0,0.0,0.0,3.5054690837860107,3.5054914951324463,8.199466492442298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.26953125,0.0,1364.4307861328125,1895.4371337890625,0.0,3652.762939453125,0.871502697467804,1.0,0.0,3.0,1.0,0.0
18207900,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8101682066917419,0.3254773914813995,0.2956240475177765,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.9692755341529846,0.553252100944519,0.5254098773002625,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9990000128746032,0.6344022154808044,0.4338350594043731,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8750933408737183,0.4152800142765045,0.3957915902137756,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.7135315537452698,0.2191720306873321,1.0015974044799805,285.0729675292969,284.95001220703125,301.704833984375,292.2392883300781,298.22174072265625,297.0547790527344,285.0740051269531,1.0,0.5971670150756836,0.34698086977005,0.34698086977005,1.0,1.0,-3.184800386428833,0.7984306216239929,2.386369705200196,0.0805882215499877,0.9744618535041808,0.9744618535041808,0.0,158.43316650390625,155.0,50238.37109375,0.0,2702.1669921875,1.0,279.9959716796875,283.3281555175781,295.173828125,298.32061767578125,293.1499938964844,293.1499938964844,280.04998779296875,31326.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190993309020996,1.0,0.0,0.0,3.596963405609131,3.596986055374145,8.633071502117673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.79638671875,0.0,1440.496337890625,1895.4371337890625,0.0,3580.843994140625,0.8911841511726379,1.0,0.0,3.0,1.0,0.0
18207960,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8094640374183655,0.3248553276062011,0.2951201796531677,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9683719873428344,0.5521215200424194,0.5244076251983643,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9990000128746032,0.63405442237854,0.4342396259307861,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8743513822555542,0.4145711958408355,0.3951680064201355,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7127392292022705,0.2186086028814315,0.9991827011108398,285.04791259765625,284.95001220703125,301.6898498535156,292.2308959960937,298.2191162109375,297.05517578125,285.0447692871094,1.0,0.5965346097946167,0.3472896218299866,0.3472896218299866,1.0,1.0,-3.1798207759857178,0.7977619767189026,2.38205885887146,0.0810571238398552,0.995569944381714,0.995569944381714,0.0,158.39913940429688,158.0,50353.74609375,0.0,2691.98291015625,1.0,280.0419921875,283.3002014160156,295.19305419921875,298.394775390625,293.1499938964844,293.1499938964844,279.75,31111.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165215492248536,1.0,0.0,0.0,3.698953628540039,3.69897723197937,9.129585123446304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.63623046875,0.0,1551.2530517578125,1895.4371337890625,0.0,3557.0234375,0.9126530289649964,1.0,0.0,3.0,1.0,0.0
18208020,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8052213788032532,0.3223251104354858,0.2932638823986053,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9635098576545716,0.5484439134597778,0.5214298367500305,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9990000128746032,0.6305546760559082,0.4382995367050171,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8701274394989014,0.4120325446128845,0.3931739032268524,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.708843469619751,0.2168065458536148,0.9924272298812866,284.8817443847656,284.95001220703125,301.6593933105469,292.2135925292969,298.2083740234375,297.0490417480469,284.8831787109375,1.0,0.5957915186882019,0.347899854183197,0.347899854183197,1.0,1.0,-3.168374300003052,0.7959387898445129,2.372435569763184,0.0819400623440742,0.8692276477813721,0.8692276477813721,0.0,159.6697540283203,158.0,51092.76171875,0.0,2675.96484375,1.0,279.7571105957031,283.1166381835937,295.2525634765625,298.578369140625,293.1499938964844,293.1499938964844,279.75,38261.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928713083267212,1.0,0.0,0.0,3.632638454437256,3.632662773132324,8.805168363323901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.12646484375,0.0,1530.7813720703125,1895.4371337890625,0.0,3669.33984375,0.902646005153656,1.0,0.0,3.0,1.0,0.0
18208080,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8051499128341675,0.3222945034503937,0.2932356297969818,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9634291529655457,0.5483992695808411,0.521386981010437,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.6304998993873596,0.4383687973022461,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8700576424598694,0.4120010435581207,0.3931440412998199,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7087782621383667,0.2167831659317016,0.9923269748687744,284.8821716308594,284.95001220703125,301.6590270996094,292.21337890625,298.2082214355469,297.0489501953125,284.8835754394531,1.0,0.5957847237586975,0.347907155752182,0.347907155752182,1.0,1.0,-3.1682145595550537,0.7959097623825073,2.372304677963257,0.081947810947895,0.868992030620575,0.868992030620575,0.0,159.6939239501953,161.0,51088.07421875,0.0,2675.777587890625,1.0,279.7568359375,283.1171264648437,295.2518310546875,298.5769348144531,293.1499938964844,293.1499938964844,280.04998779296875,38265.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287478923797609,1.0,0.0,0.0,3.631439208984375,3.6314635276794434,8.799355555311195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.9306640625,0.0,1529.48193359375,1895.4371337890625,0.0,3669.658935546875,0.9024107456207277,1.0,0.0,3.0,1.0,0.0
18208140,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.799010694026947,0.3205131590366363,0.2915064990520477,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9560624361038208,0.545508861541748,0.5185133814811707,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9966086745262146,0.6269120573997498,0.4393383860588074,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8638506531715393,0.4100123047828674,0.3911807239055633,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.702889621257782,0.2151545286178589,0.985126256942749,284.9930419921875,284.95001220703125,301.62701416015625,292.1949462890625,298.1986999511719,297.0453796386719,284.9916687011719,1.0,0.5952265858650208,0.3485246896743774,0.3485246896743774,1.0,1.0,-3.152837038040161,0.7928614020347595,2.359975576400757,0.0824514701962471,0.9571831226348876,0.9571831226348876,0.0,162.21121215820312,164.0,50119.01953125,0.0,2658.767578125,1.0,280.0422058105469,283.2525634765625,295.1699523925781,298.37725830078125,293.1499938964844,293.1499938964844,279.75,33568.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91987943649292,1.0,0.0,0.0,3.732706308364868,3.732730865478516,9.296959433413576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.3203125,0.0,1608.54150390625,1895.4371337890625,0.0,3588.045654296875,0.9221463203430176,1.0,0.0,3.0,1.0,0.0
18208200,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.799010694026947,0.3205131590366363,0.2915064990520477,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9560624361038208,0.545508861541748,0.5185133814811707,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9966086745262146,0.6269120573997498,0.4393383860588074,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8638506531715393,0.4100123047828674,0.3911807239055633,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.702889621257782,0.2151545286178589,0.985126256942749,284.9930419921875,284.95001220703125,301.62701416015625,292.1949462890625,298.1986999511719,297.0453796386719,284.9916687011719,1.0,0.5952265858650208,0.3485246896743774,0.3485246896743774,1.0,1.0,-3.152837038040161,0.7928614020347595,2.359975576400757,0.0824514701962471,0.9571831226348876,0.9571831226348876,0.0,162.21121215820312,164.0,50119.01953125,0.0,2658.767578125,1.0,280.0422058105469,283.2525634765625,295.1699523925781,298.37725830078125,293.1499938964844,293.1499938964844,279.75,33568.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91987943649292,1.0,0.0,0.0,3.732706308364868,3.732730865478516,9.296959433413576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.3203125,0.0,1608.54150390625,1895.4371337890625,0.0,3588.045654296875,0.9221463203430176,1.0,0.0,3.0,1.0,0.0
18208260,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7913533449172974,0.3179291784763336,0.2895910739898681,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.946499228477478,0.5417303442955017,0.5154154896736145,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9897211194038392,0.6230069994926453,0.4368727207183838,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.856225311756134,0.4073372483253479,0.3890553414821625,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6956316828727722,0.2131169587373733,0.9774628281593324,284.8758239746094,284.95001220703125,301.5938720703125,292.17559814453125,298.1859436035156,297.03912353515625,284.8775329589844,1.0,0.5944758653640747,0.3490376472473144,0.3490376472473144,1.0,1.0,-3.132080078125,0.7878090143203735,2.344271183013916,0.0822003483772277,0.8419107794761658,0.8419107794761658,0.0,165.63555908203125,167.0,50385.296875,0.0,2636.158447265625,1.0,279.7574157714844,283.1264038085937,295.2002868652344,298.48992919921875,293.1499938964844,293.1499938964844,280.04998779296875,40258.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289385676383972,1.0,0.0,0.0,3.5713114738464355,3.571335554122925,8.510376687809185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.70947265625,0.0,1478.54736328125,1895.4371337890625,0.0,3671.408203125,0.8910108208656311,1.0,0.0,3.0,1.0,0.0
18208320,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7913533449172974,0.3179291784763336,0.2895910739898681,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.946499228477478,0.5417303442955017,0.5154154896736145,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9897211194038392,0.6230069994926453,0.4368727207183838,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.856225311756134,0.4073372483253479,0.3890553414821625,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6956316828727722,0.2131169587373733,0.9774628281593324,284.8758239746094,284.95001220703125,301.5938720703125,292.17559814453125,298.1859436035156,297.03912353515625,284.8775329589844,1.0,0.5944758653640747,0.3490376472473144,0.3490376472473144,1.0,1.0,-3.132080078125,0.7878090143203735,2.344271183013916,0.0822003483772277,0.8419107794761658,0.8419107794761658,0.0,165.63555908203125,167.0,50385.296875,0.0,2636.158447265625,1.0,279.7574157714844,283.1264038085937,295.2002868652344,298.48992919921875,293.1499938964844,293.1499938964844,280.04998779296875,40258.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289385676383972,1.0,0.0,0.0,3.5713114738464355,3.571335554122925,8.510376687809185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.70947265625,0.0,1478.54736328125,1895.4371337890625,0.0,3671.408203125,0.8910108208656311,1.0,0.0,3.0,1.0,0.0
18208380,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7851310968399048,0.3162055313587188,0.2879496216773987,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9383557438850404,0.5388908982276917,0.5126268267631531,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9838970899581908,0.6207805871963501,0.4351333677768707,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8500497937202454,0.405358612537384,0.3871270716190338,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6894663572311401,0.2114342600107193,0.970005452632904,284.987548828125,284.95001220703125,301.5595703125,292.1553649902344,298.1752624511719,297.0358581542969,284.9866027832031,1.0,0.5937100648880005,0.3495506048202514,0.3495506048202514,1.0,1.0,-3.113370180130005,0.7833818793296814,2.329988479614258,0.0819015428423881,0.9265264868736268,0.9265264868736268,0.0,168.45346069335938,170.0,49318.96875,0.0,2614.55029296875,1.0,280.04168701171875,283.2650146484375,295.1163330078125,298.27447509765625,293.1499938964844,293.1499938964844,279.75,34166.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170607328414916,1.0,0.0,0.0,3.657456874847412,3.657480716705322,8.925894121603051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.02294921875,0.0,1527.7369384765625,1895.4371337890625,0.0,3562.008544921875,0.9057021737098694,1.0,0.0,3.0,1.0,0.0
18208440,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7851310968399048,0.3162055313587188,0.2879496216773987,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9383557438850404,0.5388908982276917,0.5126268267631531,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9838970899581908,0.6207805871963501,0.4351333677768707,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8500497937202454,0.405358612537384,0.3871270716190338,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6894663572311401,0.2114342600107193,0.970005452632904,284.987548828125,284.95001220703125,301.5595703125,292.1553649902344,298.1752624511719,297.0358581542969,284.9866027832031,1.0,0.5937100648880005,0.3495506048202514,0.3495506048202514,1.0,1.0,-3.113370180130005,0.7833818793296814,2.329988479614258,0.0819015428423881,0.9265264868736268,0.9265264868736268,0.0,168.45346069335938,170.0,49318.96875,0.0,2614.55029296875,1.0,280.04168701171875,283.2650146484375,295.1163330078125,298.27447509765625,293.1499938964844,293.1499938964844,279.75,34166.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170607328414916,1.0,0.0,0.0,3.657456874847412,3.657480716705322,8.925894121603051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.02294921875,0.0,1527.7369384765625,1895.4371337890625,0.0,3562.008544921875,0.9057021737098694,1.0,0.0,3.0,1.0,0.0
18208500,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7821531295776367,0.3150184750556946,0.2871670424938202,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.9343706965446472,0.5371143817901611,0.5112776756286621,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9809845685958862,0.6192212104797363,0.434341549873352,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8471161127090454,0.4041062593460083,0.3862083852291107,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.6865233778953552,0.2104723304510116,0.9665094017982484,284.8601989746094,284.95001220703125,301.5420227050781,292.1449279785156,298.1694641113281,297.03369140625,284.85772705078125,1.0,0.5933917760848999,0.3498070836067199,0.3498070836067199,1.0,1.0,-3.10455322265625,0.7813255190849304,2.323227643966675,0.0818996131420135,0.8335866928100586,0.8335866928100586,0.0,169.87939453125,170.0,49922.44140625,0.0,2604.946533203125,1.0,279.7982482910156,283.1194763183594,295.1689758300781,298.4627380371094,293.1499938964844,293.1499938964844,279.75,39099.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227832555770874,1.0,0.0,0.0,3.597546339035034,3.5975704193115234,8.63586990362819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.1884765625,0.0,1498.4449462890625,1895.4371337890625,0.0,3614.82177734375,0.8931730389595032,1.0,0.0,3.0,1.0,0.0
18208560,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7783967852592468,0.3136866986751556,0.2860692143440246,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9294255971908568,0.5351766347885132,0.5095618367195129,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9771901965141296,0.6174851655960083,0.4332051277160644,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8435036540031433,0.402713268995285,0.3850050866603851,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6829414367675781,0.2094085216522216,0.962269365787506,284.887451171875,284.95001220703125,301.524169921875,292.1342468261719,298.1630859375,297.0306701660156,284.88922119140625,1.0,0.5929567217826843,0.3501599431037903,0.3501599431037903,1.0,1.0,-3.093262195587158,0.778740644454956,2.314521551132202,0.0818825289607048,0.8253890872001648,0.8253890872001648,0.0,171.64801025390625,173.0,49480.56640625,0.0,2592.4072265625,1.0,279.7582092285156,283.1581115722656,295.1501159667969,298.3827209472656,293.1499938964844,293.1499938964844,280.04998779296875,40478.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243113994598388,1.0,0.0,0.0,3.4757442474365234,3.4757673740386963,8.06099990313669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.36474609375,0.0,1379.71533203125,1895.4371337890625,0.0,3628.89208984375,0.8703588843345642,1.0,0.0,3.0,1.0,0.0
18208620,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7748469710350037,0.3126610219478607,0.2850205302238464,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9246715307235718,0.5335173606872559,0.507847785949707,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.973491668701172,0.6162386536598206,0.4321629405021667,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8400627970695496,0.4015375673770904,0.3837993741035461,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6794341802597046,0.2084195762872696,0.957765519618988,285.0029602050781,284.95001220703125,301.5038452148437,292.1220397949219,298.1571960449219,297.0289001464844,285.0027160644531,1.0,0.5924888253211975,0.3505551218986511,0.3505551218986511,1.0,1.0,-3.081817626953125,0.7762418985366821,2.3055756092071533,0.0818814560770988,0.902607798576355,0.902607798576355,0.0,173.34149169921875,173.0,48575.26953125,0.0,2579.25048828125,1.0,280.0072937011719,283.29522705078125,295.0719299316406,298.1549377441406,293.1499938964844,293.1499938964844,280.04998779296875,34439.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153770804405212,1.0,0.0,0.0,3.5273356437683105,3.527358293533325,8.302079095301451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.10693359375,0.0,1389.6510009765625,1895.4371337890625,0.0,3546.435546875,0.8781914114952087,1.0,0.0,3.0,1.0,0.0
18208680,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7727103233337402,0.3119326531887054,0.2844329476356506,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.921722412109375,0.5323000550270081,0.5067750215530396,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.971204400062561,0.6153572797775269,0.4316138923168182,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8379462361335754,0.4006902277469635,0.3830628991127014,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6772171258926392,0.2077048122882843,0.954789102077484,284.9889221191406,284.95001220703125,301.4876403808594,292.1122436523437,298.1531982421875,297.0282287597656,284.9878845214844,1.0,0.5922167897224426,0.3508656322956085,0.3508656322956085,1.0,1.0,-3.074696779251098,0.7748636603355408,2.299833059310913,0.0820866450667381,0.9069073796272278,0.9069073796272278,0.0,174.42140197753906,176.0,48491.515625,0.0,2571.235107421875,1.0,280.0409851074219,283.2845458984375,295.07000732421875,298.1758728027344,293.1499938964844,293.1499938964844,279.75,34038.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118706583976746,1.0,0.0,0.0,3.573819160461426,3.5738420486450195,8.52233199566399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.1650390625,0.0,1435.687255859375,1895.4371337890625,0.0,3513.956298828125,0.8867820501327515,1.0,0.0,3.0,1.0,0.0
18208740,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7663983106613159,0.3093751668930053,0.2825047075748443,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9133423566818236,0.5285369157791138,0.5036495327949524,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9641098976135254,0.6120376586914062,0.4296669661998749,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8318566679954529,0.3979865312576294,0.3808761835098266,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6710426807403564,0.2056417316198349,0.9468713402748108,284.89520263671875,284.95001220703125,301.45001220703125,292.08935546875,298.1412048339844,297.0236511230469,284.89599609375,1.0,0.5914625525474548,0.3515713512897491,0.3515713512897491,1.0,1.0,-3.054140329360962,0.7703218460083008,2.283818483352661,0.0822292640805244,0.8132678270339966,0.8132678270339966,0.0,177.6459197998047,179.0,48628.171875,0.0,2548.803466796875,1.0,279.7592163085937,283.18408203125,295.1040344238281,298.2833251953125,293.1499938964844,293.1499938964844,280.04998779296875,40157.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918985903263092,1.0,0.0,0.0,3.392472982406616,3.392495393753052,7.679378768443712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.56494140625,0.0,1293.9971923828125,1895.4371337890625,0.0,3579.796875,0.8519357442855835,1.0,0.0,3.0,1.0,0.0
18208800,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7663983106613159,0.3093751668930053,0.2825047075748443,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9133423566818236,0.5285369157791138,0.5036495327949524,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9641098976135254,0.6120376586914062,0.4296669661998749,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8318566679954529,0.3979865312576294,0.3808761835098266,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6710426807403564,0.2056417316198349,0.9468713402748108,284.89520263671875,284.95001220703125,301.45001220703125,292.08935546875,298.1412048339844,297.0236511230469,284.89599609375,1.0,0.5914625525474548,0.3515713512897491,0.3515713512897491,1.0,1.0,-3.054140329360962,0.7703218460083008,2.283818483352661,0.0822292640805244,0.8132678270339966,0.8132678270339966,0.0,177.6459197998047,179.0,48628.171875,0.0,2548.803466796875,1.0,279.7592163085937,283.18408203125,295.1040344238281,298.2833251953125,293.1499938964844,293.1499938964844,280.04998779296875,40157.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918985903263092,1.0,0.0,0.0,3.392472982406616,3.392495393753052,7.679378768443712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.56494140625,0.0,1293.9971923828125,1895.4371337890625,0.0,3579.796875,0.8519357442855835,1.0,0.0,3.0,1.0,0.0
18208860,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.761045515537262,0.3075333833694458,0.2808142304420471,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9063612222671508,0.5255551338195801,0.5007920265197754,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.957787275314331,0.6097837090492249,0.4280183017253876,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8265935182571411,0.3958616256713867,0.3788606524467468,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6656010150909424,0.2038701325654983,0.939159631729126,284.9867248535156,284.95001220703125,301.41033935546875,292.0649108886719,298.1308288574219,297.021484375,284.9857177734375,1.0,0.5907069444656372,0.3523304760456085,0.3523304760456085,1.0,1.0,-3.0349912643432617,0.7663542032241821,2.26863694190979,0.0824480950832367,0.8889539241790771,0.8889539241790771,0.0,180.462631225586,182.0,47670.5859375,0.0,2527.143310546875,1.0,280.0402526855469,283.3007507324219,295.0231018066406,298.0786437988281,293.1499938964844,293.1499938964844,280.3500061035156,33967.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067010879516602,1.0,0.0,0.0,3.494943857192993,3.4949662685394287,8.150302619469585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.36962890625,0.0,1352.84814453125,1895.4371337890625,0.0,3465.963623046875,0.8690437078475952,1.0,0.0,3.0,1.0,0.0
18208920,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.761045515537262,0.3075333833694458,0.2808142304420471,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9063612222671508,0.5255551338195801,0.5007920265197754,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.957787275314331,0.6097837090492249,0.4280183017253876,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8265935182571411,0.3958616256713867,0.3788606524467468,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6656010150909424,0.2038701325654983,0.939159631729126,284.9867248535156,284.95001220703125,301.41033935546875,292.0649108886719,298.1308288574219,297.021484375,284.9857177734375,1.0,0.5907069444656372,0.3523304760456085,0.3523304760456085,1.0,1.0,-3.0349912643432617,0.7663542032241821,2.26863694190979,0.0824480950832367,0.8889539241790771,0.8889539241790771,0.0,180.462631225586,182.0,47670.5859375,0.0,2527.143310546875,1.0,280.0402526855469,283.3007507324219,295.0231018066406,298.0786437988281,293.1499938964844,293.1499938964844,280.3500061035156,33967.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067010879516602,1.0,0.0,0.0,3.494943857192993,3.4949662685394287,8.150302619469585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.36962890625,0.0,1352.84814453125,1895.4371337890625,0.0,3465.963623046875,0.8690437078475952,1.0,0.0,3.0,1.0,0.0
18208980,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.7565625309944153,0.3059085011482239,0.2794603705406189,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.900666356086731,0.5228338241577148,0.4983382821083069,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9522304534912108,0.6078153848648071,0.4267319142818451,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8220670223236084,0.3939606249332428,0.3771731257438659,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6609477400779724,0.2022758871316909,0.9324949979782104,285.04998779296875,284.95001220703125,301.36785888671875,292.0382080078125,298.12139892578125,297.0212097167969,285.0469055175781,1.0,0.5901930332183838,0.3530896306037903,0.3530896306037903,1.0,1.0,-3.01882553100586,0.7633141279220581,2.255511522293091,0.08297611027956,0.9963181018829346,0.9963181018829346,0.0,183.03436279296875,185.0,46943.40625,0.0,2510.00634765625,1.0,280.3410339355469,283.3837890625,294.9991760253906,297.9933776855469,293.1499938964844,293.1499938964844,280.04998779296875,31011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958251476287842,1.0,0.0,0.0,3.6923811435699454,3.692404508590698,9.097170163840928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.087890625,0.0,1543.07421875,1895.4371337890625,0.0,3364.638427734375,0.9112184643745422,1.0,0.0,3.0,1.0,0.0
