time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209040,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.7565625309944153,0.3059085011482239,0.2794603705406189,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.900666356086731,0.5228338241577148,0.4983382821083069,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9522304534912108,0.6078153848648071,0.4267319142818451,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8220670223236084,0.3939606249332428,0.3771731257438659,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6609477400779724,0.2022758871316909,0.9324949979782104,285.04998779296875,284.95001220703125,301.36785888671875,292.0382080078125,298.12139892578125,297.0212097167969,285.0469055175781,1.0,0.5901930332183838,0.3530896306037903,0.3530896306037903,1.0,1.0,-3.01882553100586,0.7633141279220581,2.255511522293091,0.08297611027956,0.9963181018829346,0.9963181018829346,0.0,183.03436279296875,185.0,46943.40625,0.0,2510.00634765625,1.0,280.3410339355469,283.3837890625,294.9991760253906,297.9933776855469,293.1499938964844,293.1499938964844,280.04998779296875,31011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958251476287842,1.0,0.0,0.0,3.6923811435699454,3.692404508590698,9.097170163840928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.087890625,0.0,1543.07421875,1895.4371337890625,0.0,3364.638427734375,0.9112184643745422,1.0,0.0,3.0,1.0,0.0
18209100,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.753934919834137,0.304594874382019,0.2786160111427307,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8974132537841797,0.5209195613861084,0.4969211220741272,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9488523006439208,0.6060812473297119,0.425885260105133,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8194242715835571,0.3925854861736297,0.3761913180351257,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.658342719078064,0.2012546211481094,0.9289039373397828,284.8877258300781,284.95001220703125,301.3456115722656,292.02410888671875,298.1151733398437,297.0195617675781,284.8800048828125,1.0,0.5899320244789124,0.3534691929817199,0.3534691929817199,1.0,1.0,-3.009598970413208,0.7614157199859619,2.248183250427246,0.0832031965255737,0.8961856961250305,0.8961856961250305,0.0,184.5861358642578,185.0,47837.8671875,0.0,2500.709228515625,1.0,280.0960388183594,283.1942749023437,295.0648193359375,298.2176208496094,293.1499938964844,293.1499938964844,280.04998779296875,35003.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904094696044922,1.0,0.0,0.0,3.706605672836304,3.706630229949951,9.167397934106702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.66748046875,0.0,1589.4871826171875,1895.4371337890625,0.0,3441.72216796875,0.9152045845985411,1.0,0.0,3.0,1.0,0.0
18209160,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7504634261131287,0.3029893040657043,0.2773503959178924,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8932222723960876,0.5186740159988403,0.4950080513954162,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9442883133888244,0.6039415001869202,0.4245571792125702,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8159574270248413,0.3909304141998291,0.3748188018798828,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.6550478935241699,0.2000404596328735,0.924250066280365,284.8724670410156,284.95001220703125,301.3227233886719,292.0094909667969,298.107177734375,297.0162353515625,284.8738708496094,1.0,0.5894929766654968,0.3538537621498108,0.3538537621498108,1.0,1.0,-2.9969418048858643,0.7584275007247925,2.2385141849517822,0.08307845890522,0.860062837600708,0.860062837600708,0.0,186.5653686523437,188.0,47483.00390625,0.0,2487.26123046875,1.0,280.0570068359375,283.19366455078125,295.0494079589844,298.1571044921875,293.1499938964844,293.1499938964844,280.3500061035156,38735.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084804058074952,1.0,0.0,0.0,3.615358829498291,3.61538290977478,8.721598305783118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.56787109375,0.0,1515.242431640625,1895.4371337890625,0.0,3482.49560546875,0.8990557789802551,1.0,0.0,3.0,1.0,0.0
18209220,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7450187802314758,0.3008371293544769,0.2753117084503174,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8864693641662598,0.515332818031311,0.4917350709438324,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9369860291481018,0.6012377738952637,0.4225077629089355,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8102198839187622,0.3884775042533874,0.3724427819252014,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6495818495750427,0.1980369389057159,0.9154529571533204,284.9862365722656,284.95001220703125,301.2751770019531,291.9788513183594,298.0936584472656,297.01300048828125,284.98492431640625,1.0,0.5885930061340332,0.3546229004859924,0.3546229004859924,1.0,1.0,-2.974653959274292,0.75340735912323,2.2212464809417725,0.0828881785273552,0.9442280530929564,0.9442280530929564,0.0,189.7142791748047,191.0,46370.578125,0.0,2462.0791015625,1.0,280.3420104980469,283.33428955078125,294.9483337402344,297.9290466308594,293.1499938964844,293.1499938964844,280.04998779296875,33824.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983744382858276,1.0,0.0,0.0,3.7049853801727295,3.7050094604492174,9.159384717349894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.7744140625,0.0,1578.6832275390625,1895.4371337890625,0.0,3388.427001953125,0.9160670638084412,1.0,0.0,3.0,1.0,0.0
18209280,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7450187802314758,0.3008371293544769,0.2753117084503174,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8864693641662598,0.515332818031311,0.4917350709438324,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9369860291481018,0.6012377738952637,0.4225077629089355,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8102198839187622,0.3884775042533874,0.3724427819252014,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6495818495750427,0.1980369389057159,0.9154529571533204,284.9862365722656,284.95001220703125,301.2751770019531,291.9788513183594,298.0936584472656,297.01300048828125,284.98492431640625,1.0,0.5885930061340332,0.3546229004859924,0.3546229004859924,1.0,1.0,-2.974653959274292,0.75340735912323,2.2212464809417725,0.0828881785273552,0.9442280530929564,0.9442280530929564,0.0,189.7142791748047,191.0,46370.578125,0.0,2462.0791015625,1.0,280.3420104980469,283.33428955078125,294.9483337402344,297.9290466308594,293.1499938964844,293.1499938964844,280.04998779296875,33824.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983744382858276,1.0,0.0,0.0,3.7049853801727295,3.7050094604492174,9.159384717349894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.7744140625,0.0,1578.6832275390625,1895.4371337890625,0.0,3388.427001953125,0.9160670638084412,1.0,0.0,3.0,1.0,0.0
18209340,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7395334839820862,0.2980014085769653,0.273147702217102,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8796380758285522,0.5112299919128418,0.4883025884628296,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9293992519378662,0.5974809527397156,0.4202775657176971,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8041431903839111,0.385436087846756,0.3699517250061035,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.6441643834114075,0.1957246661186218,0.9064555764198304,284.8717346191406,284.95001220703125,301.2254333496094,291.94647216796875,298.07763671875,297.0074768066406,284.8741149902344,1.0,0.5876557230949402,0.3553920090198517,0.3553920090198517,1.0,1.0,-2.9514431953430176,0.748048722743988,2.2033944129943848,0.0827410444617271,0.8270068168640137,0.8270068168640137,0.0,193.0146026611328,194.0,46492.57421875,0.0,2436.234375,1.0,280.0574951171875,283.2166442871094,294.9689636230469,298.0208740234375,293.1499938964844,293.1499938964844,280.3500061035156,41027.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070761799812316,1.0,0.0,0.0,3.513266324996948,3.51328992843628,8.235982704718481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.10791015625,0.0,1422.50537109375,1895.4371337890625,0.0,3469.449951171875,0.8789700865745544,1.0,0.0,3.0,1.0,0.0
18209400,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7395334839820862,0.2980014085769653,0.273147702217102,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8796380758285522,0.5112299919128418,0.4883025884628296,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9293992519378662,0.5974809527397156,0.4202775657176971,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8041431903839111,0.385436087846756,0.3699517250061035,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.6441643834114075,0.1957246661186218,0.9064555764198304,284.8717346191406,284.95001220703125,301.2254333496094,291.94647216796875,298.07763671875,297.0074768066406,284.8741149902344,1.0,0.5876557230949402,0.3553920090198517,0.3553920090198517,1.0,1.0,-2.9514431953430176,0.748048722743988,2.2033944129943848,0.0827410444617271,0.8270068168640137,0.8270068168640137,0.0,193.0146026611328,194.0,46492.57421875,0.0,2436.234375,1.0,280.0574951171875,283.2166442871094,294.9689636230469,298.0208740234375,293.1499938964844,293.1499938964844,280.3500061035156,41027.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070761799812316,1.0,0.0,0.0,3.513266324996948,3.51328992843628,8.235982704718481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.10791015625,0.0,1422.50537109375,1895.4371337890625,0.0,3469.449951171875,0.8789700865745544,1.0,0.0,3.0,1.0,0.0
18209460,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7349326014518738,0.296003133058548,0.2712685167789459,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8738180994987488,0.5080434083938599,0.4851996898651123,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9230152368545532,0.5949719548225403,0.4183965027332306,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.798821210861206,0.3830824792385101,0.36767578125,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6394469141960144,0.1937633901834488,0.8977759480476379,284.9856262207031,284.95001220703125,301.17364501953125,291.9125061035156,298.0648193359375,297.0058898925781,284.9846496582031,1.0,0.5867148041725159,0.3563240170478821,0.3563240170478821,1.0,1.0,-2.930017232894897,0.743667483329773,2.186349630355835,0.0829835757613182,0.9110976457595824,0.9110976457595824,0.0,195.8264923095703,197.0,45418.0703125,0.0,2411.46533203125,1.0,280.3412170410156,283.35595703125,294.86822509765625,297.78863525390625,293.1499938964844,293.1499938964844,280.04998779296875,34224.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940092325210571,1.0,0.0,0.0,3.6010446548461914,3.601068019866944,8.652673386677634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.27978515625,0.0,1466.27783203125,1895.4371337890625,0.0,3347.6806640625,0.8930734395980835,1.0,0.0,3.0,1.0,0.0
18209520,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7349326014518738,0.296003133058548,0.2712685167789459,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8738180994987488,0.5080434083938599,0.4851996898651123,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9230152368545532,0.5949719548225403,0.4183965027332306,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.798821210861206,0.3830824792385101,0.36767578125,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6394469141960144,0.1937633901834488,0.8977759480476379,284.9856262207031,284.95001220703125,301.17364501953125,291.9125061035156,298.0648193359375,297.0058898925781,284.9846496582031,1.0,0.5867148041725159,0.3563240170478821,0.3563240170478821,1.0,1.0,-2.930017232894897,0.743667483329773,2.186349630355835,0.0829835757613182,0.9110976457595824,0.9110976457595824,0.0,195.8264923095703,197.0,45418.0703125,0.0,2411.46533203125,1.0,280.3412170410156,283.35595703125,294.86822509765625,297.78863525390625,293.1499938964844,293.1499938964844,280.04998779296875,34224.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940092325210571,1.0,0.0,0.0,3.6010446548461914,3.601068019866944,8.652673386677634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.27978515625,0.0,1466.27783203125,1895.4371337890625,0.0,3347.6806640625,0.8930734395980835,1.0,0.0,3.0,1.0,0.0
18209580,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7299673557281494,0.2932569682598114,0.2691703736782074,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8676202893257141,0.5040282607078552,0.4818320870399475,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9161179661750792,0.5913125276565552,0.4162188470363617,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7931100130081177,0.3800997734069824,0.365224152803421,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.634566605091095,0.191490352153778,0.888884961605072,284.8872985839844,284.95001220703125,301.1200256347656,291.8771057128906,298.0492553710937,297.00152587890625,284.8886108398437,1.0,0.5857924222946167,0.3572559952735901,0.3572559952735901,1.0,1.0,-2.90720272064209,0.7388054728507996,2.168397188186645,0.0832231342792511,0.810060977935791,0.810060977935791,0.0,198.9864959716797,200.0,45479.234375,0.0,2386.18603515625,1.0,280.0590209960937,283.2549743652344,294.8920288085937,297.8797302246094,293.1499938964844,293.1499938964844,280.3500061035156,40818.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012919068336488,1.0,0.0,0.0,3.399129867553711,3.3991522789001465,7.709546139267331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.86376953125,0.0,1305.1387939453125,1895.4371337890625,0.0,3415.6240234375,0.8539829254150391,1.0,0.0,3.0,1.0,0.0
18209640,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7299673557281494,0.2932569682598114,0.2691703736782074,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8676202893257141,0.5040282607078552,0.4818320870399475,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9161179661750792,0.5913125276565552,0.4162188470363617,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7931100130081177,0.3800997734069824,0.365224152803421,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.634566605091095,0.191490352153778,0.888884961605072,284.8872985839844,284.95001220703125,301.1200256347656,291.8771057128906,298.0492553710937,297.00152587890625,284.8886108398437,1.0,0.5857924222946167,0.3572559952735901,0.3572559952735901,1.0,1.0,-2.90720272064209,0.7388054728507996,2.168397188186645,0.0832231342792511,0.810060977935791,0.810060977935791,0.0,198.9864959716797,200.0,45479.234375,0.0,2386.18603515625,1.0,280.0590209960937,283.2549743652344,294.8920288085937,297.8797302246094,293.1499938964844,293.1499938964844,280.3500061035156,40818.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012919068336488,1.0,0.0,0.0,3.399129867553711,3.3991522789001465,7.709546139267331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.86376953125,0.0,1305.1387939453125,1895.4371337890625,0.0,3415.6240234375,0.8539829254150391,1.0,0.0,3.0,1.0,0.0
18209700,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7275416254997253,0.2921829521656036,0.2681050598621368,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8646265268325806,0.5023515224456787,0.4801324009895324,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9128345251083374,0.5899451375007629,0.4151244759559631,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7903163433074951,0.3788462281227112,0.3639666438102722,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6321685314178467,0.1904618442058563,0.8842570781707764,284.9993896484375,284.95001220703125,301.0926208496094,291.85888671875,298.04217529296875,297.0005187988281,285.0016174316406,1.0,0.5852900147438049,0.3577219843864441,0.3577219843864441,1.0,1.0,-2.8954854011535645,0.7362646460533142,2.159220695495605,0.0832027494907379,0.8819735050201416,0.8819735050201416,0.0,200.51524353027344,200.0,44583.09375,0.0,2372.850830078125,1.0,280.2952880859375,283.3904724121094,294.80828857421875,297.6449279785156,293.1499938964844,293.1499938964844,280.3500061035156,35101.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892810046672821,1.0,0.0,0.0,3.434805154800415,3.4348270893096924,7.872225751270889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.07177734375,0.0,1300.3446044921875,1895.4371337890625,0.0,3336.4765625,0.8588506579399109,1.0,0.0,3.0,1.0,0.0
18209760,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7256157398223877,0.2912293970584869,0.2673010230064392,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8621933460235596,0.5008021593093872,0.478732705116272,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.910283386707306,0.5887323021888733,0.4143288135528564,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7880450487136841,0.3777060508728027,0.3629432320594787,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6301658153533936,0.1895156949758529,0.8802347779273987,284.9874267578125,284.95001220703125,301.0648193359375,291.8404235839844,298.0359802246094,297.00054931640625,284.9856872558594,1.0,0.584884524345398,0.3582088053226471,0.3582088053226471,1.0,1.0,-2.885813474655152,0.7344275712966919,2.151386022567749,0.0834591090679168,0.8892813324928284,0.8892813324928284,0.0,201.78077697753903,203.0,44477.28515625,0.0,2361.916259765625,1.0,280.3409423828125,283.3788757324219,294.79351806640625,297.65533447265625,293.1499938964844,293.1499938964844,280.6499938964844,33923.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879698514938354,1.0,0.0,0.0,3.500502109527588,3.5005242824554443,8.176246524271846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.35498046875,0.0,1358.2161865234375,1895.4371337890625,0.0,3291.216552734375,0.8700912594795227,1.0,0.0,3.0,1.0,0.0
18209820,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7231780886650085,0.2901020050048828,0.2662997841835022,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8591350317001343,0.4989282190799713,0.4769730269908905,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.907121479511261,0.5873112082481384,0.4133268296718597,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.785189688205719,0.3763412237167358,0.3616726994514465,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.6276654005050659,0.1883733421564102,0.8752971887588501,285.080322265625,284.95001220703125,301.0287170410156,291.8163452148437,298.0284118652344,297.00115966796875,285.07867431640625,1.0,0.58443284034729,0.3588319420814514,0.3588319420814514,1.0,1.0,-2.8738272190093994,0.7321956753730774,2.141631603240967,0.0838240608572959,0.9897040724754332,0.9897040724754332,0.0,203.43003845214844,203.0,43662.13671875,0.0,2348.830810546875,1.0,280.6173095703125,283.4931335449219,294.746337890625,297.5107116699219,293.1499938964844,293.1499938964844,280.6499938964844,30699.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877545952796936,1.0,0.0,0.0,3.6282355785369873,3.628258466720581,8.783836733528005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.85693359375,0.0,1469.6661376953125,1895.4371337890625,0.0,3193.578125,0.8971616625785828,1.0,0.0,3.0,1.0,0.0
18209880,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.7219055891036987,0.289438933134079,0.2657997012138366,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8575343489646912,0.4978437125682831,0.4760588407516479,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9055123925209044,0.5864590406417847,0.4128333032131195,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7836964130401611,0.3755565583705902,0.3610217273235321,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.626349687576294,0.1877345591783523,0.8727253079414368,285.056884765625,284.95001220703125,301.0081787109375,291.8026123046875,298.0240783691406,297.0014343261719,285.0537109375,1.0,0.584229588508606,0.3591824471950531,0.3591824471950531,1.0,1.0,-2.867661237716675,0.731120765209198,2.136540412902832,0.0840985029935836,1.0,1.0,0.0,204.3263702392578,206.0,43686.13671875,0.0,2342.361328125,1.0,280.6410827636719,283.4682922363281,294.758056640625,297.553955078125,293.1499938964844,293.1499938964844,280.3500061035156,30928.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758891224861145,1.0,0.0,0.0,3.698243379592896,3.6982669830322266,9.126080158239348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.00439453125,0.0,1549.058349609375,1895.4371337890625,0.0,3178.0439453125,0.912473738193512,1.0,0.0,3.0,1.0,0.0
18209940,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7167366147041321,0.2863732278347015,0.2635575830936432,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8515152335166931,0.4934793412685394,0.4725283682346344,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8992686867713928,0.582278311252594,0.4104503095149994,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7780088186264038,0.3722930252552032,0.35844686627388,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.6215227842330933,0.1853410005569458,0.8637397885322571,284.8699951171875,284.95001220703125,300.9503479003906,291.76385498046875,298.0069885253906,296.9966735839844,284.8707275390625,1.0,0.5834251046180725,0.3601560592651367,0.3601560592651367,1.0,1.0,-2.843975067138672,0.725968599319458,2.118006467819214,0.0842648521065712,0.8612330555915833,0.8612330555915833,0.0,207.7813720703125,209.0,44195.25390625,0.0,2317.738525390625,1.0,280.3578186035156,283.2697448730469,294.8040466308594,297.709716796875,293.1499938964844,293.1499938964844,280.6499938964844,38675.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888903021812439,1.0,0.0,0.0,3.625587701797485,3.6256120204925537,8.771020247877459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.85009765625,0.0,1526.064697265625,1895.4371337890625,0.0,3299.947021484375,0.9013800621032716,1.0,0.0,3.0,1.0,0.0
18210000,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7167366147041321,0.2863732278347015,0.2635575830936432,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8515152335166931,0.4934793412685394,0.4725283682346344,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8992686867713928,0.582278311252594,0.4104503095149994,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7780088186264038,0.3722930252552032,0.35844686627388,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.6215227842330933,0.1853410005569458,0.8637397885322571,284.8699951171875,284.95001220703125,300.9503479003906,291.76385498046875,298.0069885253906,296.9966735839844,284.8707275390625,1.0,0.5834251046180725,0.3601560592651367,0.3601560592651367,1.0,1.0,-2.843975067138672,0.725968599319458,2.118006467819214,0.0842648521065712,0.8612330555915833,0.8612330555915833,0.0,207.7813720703125,209.0,44195.25390625,0.0,2317.738525390625,1.0,280.3578186035156,283.2697448730469,294.8040466308594,297.709716796875,293.1499938964844,293.1499938964844,280.6499938964844,38675.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888903021812439,1.0,0.0,0.0,3.625587701797485,3.6256120204925537,8.771020247877459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.85009765625,0.0,1526.064697265625,1895.4371337890625,0.0,3299.947021484375,0.9013800621032716,1.0,0.0,3.0,1.0,0.0
18210060,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.711733341217041,0.2840286493301391,0.2613512277603149,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8459769487380981,0.4898960888385772,0.4690332412719726,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8935739994049072,0.5792244672775269,0.408159852027893,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7726887464523315,0.3695704936981201,0.3558205664157867,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.616709291934967,0.1831541061401367,0.8541429042816162,284.9873046875,284.95001220703125,300.8914794921875,291.7242736816406,297.9913024902344,296.99420166015625,284.98590087890625,1.0,0.5824297666549683,0.3611473441123962,0.3611473441123962,1.0,1.0,-2.819671630859375,0.7206295728683472,2.0990421772003174,0.084146149456501,0.9466376900672911,0.9466376900672911,0.0,210.9189910888672,197.0,43040.92578125,0.0,2290.8095703125,1.0,280.6421203613281,283.41436767578125,294.6904296875,297.4684753417969,293.1499938964844,293.1499938964844,280.3500061035156,33804.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780789375305176,1.0,0.0,0.0,3.711957931518554,3.711982250213623,9.193891514769348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.3994140625,0.0,1586.493896484375,1895.4371337890625,0.0,3198.574462890625,0.9176127910614014,1.0,0.0,3.0,1.0,0.0
18210120,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.711733341217041,0.2840286493301391,0.2613512277603149,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8459769487380981,0.4898960888385772,0.4690332412719726,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8935739994049072,0.5792244672775269,0.408159852027893,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7726887464523315,0.3695704936981201,0.3558205664157867,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.616709291934967,0.1831541061401367,0.8541429042816162,284.9873046875,284.95001220703125,300.8914794921875,291.7242736816406,297.9913024902344,296.99420166015625,284.98590087890625,1.0,0.5824297666549683,0.3611473441123962,0.3611473441123962,1.0,1.0,-2.819671630859375,0.7206295728683472,2.0990421772003174,0.084146149456501,0.9466376900672911,0.9466376900672911,0.0,210.9189910888672,197.0,43040.92578125,0.0,2290.8095703125,1.0,280.6421203613281,283.41436767578125,294.6904296875,297.4684753417969,293.1499938964844,293.1499938964844,280.3500061035156,33804.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780789375305176,1.0,0.0,0.0,3.711957931518554,3.711982250213623,9.193891514769348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.3994140625,0.0,1586.493896484375,1895.4371337890625,0.0,3198.574462890625,0.9176127910614014,1.0,0.0,3.0,1.0,0.0
18210180,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7109785676002502,0.2810532748699188,0.258817195892334,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8455164432525635,0.4855796992778778,0.4651505947113037,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.893616795539856,0.575158417224884,0.4055292010307312,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7722285389900208,0.3662935197353363,0.3528543710708618,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6154401898384094,0.1806951165199279,0.8432607054710388,284.8637390136719,284.95001220703125,300.8318176269531,291.6840515136719,297.97332763671875,296.9894714355469,284.86651611328125,1.0,0.5769609212875366,0.3621385991573334,0.3621385991573334,1.0,1.0,-2.792164325714112,0.7141846418380737,2.077979803085327,0.0838325098156929,0.8211295008659363,0.8211295008659363,0.0,207.81825256347656,185.0,43098.3125,0.0,2229.02734375,1.0,280.3574523925781,283.2916564941406,294.70654296875,297.5509948730469,293.1499938964844,293.1499938964844,280.6499938964844,41603.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869274854660034,1.0,0.0,0.0,3.505403518676758,3.505427122116089,8.199159537980449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.33740234375,0.0,1418.4373779296875,1895.4371337890625,0.0,3281.46240234375,0.8776229023933411,1.0,0.0,3.0,1.0,0.0
18210240,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7109785676002502,0.2810532748699188,0.258817195892334,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8455164432525635,0.4855796992778778,0.4651505947113037,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.893616795539856,0.575158417224884,0.4055292010307312,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7722285389900208,0.3662935197353363,0.3528543710708618,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6154401898384094,0.1806951165199279,0.8432607054710388,284.8637390136719,284.95001220703125,300.8318176269531,291.6840515136719,297.97332763671875,296.9894714355469,284.86651611328125,1.0,0.5769609212875366,0.3621385991573334,0.3621385991573334,1.0,1.0,-2.792164325714112,0.7141846418380737,2.077979803085327,0.0838325098156929,0.8211295008659363,0.8211295008659363,0.0,207.81825256347656,185.0,43098.3125,0.0,2229.02734375,1.0,280.3574523925781,283.2916564941406,294.70654296875,297.5509948730469,293.1499938964844,293.1499938964844,280.6499938964844,41603.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869274854660034,1.0,0.0,0.0,3.505403518676758,3.505427122116089,8.199159537980449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.33740234375,0.0,1418.4373779296875,1895.4371337890625,0.0,3281.46240234375,0.8776229023933411,1.0,0.0,3.0,1.0,0.0
18210300,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7117858529090881,0.2799148559570312,0.2574876844882965,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.846638023853302,0.483793705701828,0.4631299078464508,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8951978087425232,0.5736530423164368,0.4041687548160553,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7732832431793213,0.3649307489395141,0.3512827455997467,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.6157510876655579,0.1795998066663742,0.8373869061470032,284.989013671875,284.95001220703125,300.8017578125,291.6637268066406,297.9652404785156,296.988525390625,284.9924621582031,1.0,0.5732693672180176,0.3626342117786407,0.3626342117786407,1.0,1.0,-2.777550220489502,0.7106673121452332,2.066883087158203,0.0834507867693901,0.8962928056716919,0.8962928056716919,0.0,204.62994384765625,185.0,42115.0625,0.0,2189.32958984375,1.0,280.5976867675781,283.4419860839844,294.612548828125,297.302001953125,293.1499938964844,293.1499938964844,280.6499938964844,35690.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779597282409668,1.0,0.0,0.0,3.528395652770996,3.5284183025360107,8.307069379043241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.8515625,0.0,1399.802001953125,1895.4371337890625,0.0,3197.457275390625,0.8801720142364502,1.0,0.0,3.0,1.0,0.0
18210360,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7137194275856018,0.2789619565010071,0.2564557194709778,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8489531874656677,0.4822043478488922,0.4614503383636474,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8981639742851257,0.5723742246627808,0.4031483829021454,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7754894495010376,0.3637367486953735,0.349972516298294,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6169493794441223,0.1786262691020965,0.8321519494056702,284.9838256835937,284.95001220703125,300.77154541015625,291.643310546875,297.9587097167969,296.9890441894531,284.9820861816406,1.0,0.5692574977874756,0.3632304966449737,0.3632304966449737,1.0,1.0,-2.7651968002319336,0.7081203460693359,2.0570764541625977,0.0835586786270141,0.906093418598175,0.906093418598175,0.0,200.46925354003903,173.0,41952.61328125,0.0,2149.1435546875,1.0,280.6417541503906,283.4364929199219,294.5921325683594,297.3023986816406,293.1499938964844,293.1499938964844,280.3500061035156,34263.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724759221076965,1.0,0.0,0.0,3.5890350341796875,3.5890581607818604,8.59505632888613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.9169921875,0.0,1453.61962890625,1895.4371337890625,0.0,3146.03515625,0.8902014493942261,1.0,0.0,3.0,1.0,0.0
18210420,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7177764773368835,0.2762293517589569,0.2539023458957672,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8541500568389893,0.4780902862548828,0.4575043022632599,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9046350717544556,0.5685226321220398,0.4004781544208526,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.780436635017395,0.3606337308883667,0.3469184935092926,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6197130084037781,0.1763341128826141,0.8208248019218445,284.8817443847656,284.95001220703125,300.7108764648437,291.6022644042969,297.942626953125,296.986572265625,284.8835144042969,1.0,0.5602701902389526,0.3644230663776397,0.3644230663776397,1.0,1.0,-2.736900568008423,0.7018261551856995,2.035074472427368,0.0834908708930015,0.799498438835144,0.799498438835144,0.0,191.3924102783203,161.0,41904.9609375,0.0,2060.41552734375,1.0,280.3592529296875,283.338134765625,294.6138610839844,297.3826904296875,293.1499938964844,293.1499938964844,280.6499938964844,41514.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792504668235779,1.0,0.0,0.0,3.359437227249145,3.359459400177002,7.530543939537893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.01708984375,0.0,1271.2685546875,1895.4371337890625,0.0,3209.555908203125,0.8459518551826477,1.0,0.0,3.0,1.0,0.0
18210480,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7177764773368835,0.2762293517589569,0.2539023458957672,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8541500568389893,0.4780902862548828,0.4575043022632599,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9046350717544556,0.5685226321220398,0.4004781544208526,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.780436635017395,0.3606337308883667,0.3469184935092926,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6197130084037781,0.1763341128826141,0.8208248019218445,284.8817443847656,284.95001220703125,300.7108764648437,291.6022644042969,297.942626953125,296.986572265625,284.8835144042969,1.0,0.5602701902389526,0.3644230663776397,0.3644230663776397,1.0,1.0,-2.736900568008423,0.7018261551856995,2.035074472427368,0.0834908708930015,0.799498438835144,0.799498438835144,0.0,191.3924102783203,161.0,41904.9609375,0.0,2060.41552734375,1.0,280.3592529296875,283.338134765625,294.6138610839844,297.3826904296875,293.1499938964844,293.1499938964844,280.6499938964844,41514.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792504668235779,1.0,0.0,0.0,3.359437227249145,3.359459400177002,7.530543939537893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.01708984375,0.0,1271.2685546875,1895.4371337890625,0.0,3209.555908203125,0.8459518551826477,1.0,0.0,3.0,1.0,0.0
18210540,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7235336899757385,0.274239182472229,0.2515697181224823,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.861598551273346,0.47478187084198,0.4538029134273529,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9141814112663268,0.5657655000686646,0.3980849087238312,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7874667048454285,0.3581438362598419,0.344024121761322,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6238667964935303,0.174375519156456,0.8097511529922485,284.9842224121094,284.95001220703125,300.6499938964844,291.56103515625,297.9291687011719,296.9876403808594,284.9830017089844,1.0,0.5505004525184631,0.3656156063079834,0.3656156063079834,1.0,1.0,-2.7099814414978027,0.6959408521652222,2.01404070854187,0.0832882151007652,0.877707839012146,0.877707839012146,0.0,180.8826141357422,149.0,40845.234375,0.0,1968.8699951171875,1.0,280.639892578125,283.4646301269531,294.5068664550781,297.14715576171875,293.1499938964844,293.1499938964844,280.95001220703125,34169.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642415404319763,1.0,0.0,0.0,3.456237554550171,3.456259250640869,7.970772912813118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.3076171875,0.0,1315.1214599609375,1895.4371337890625,0.0,3068.790771484375,0.8605443835258484,1.0,0.0,3.0,1.0,0.0
18210600,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7235336899757385,0.274239182472229,0.2515697181224823,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.861598551273346,0.47478187084198,0.4538029134273529,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9141814112663268,0.5657655000686646,0.3980849087238312,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7874667048454285,0.3581438362598419,0.344024121761322,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6238667964935303,0.174375519156456,0.8097511529922485,284.9842224121094,284.95001220703125,300.6499938964844,291.56103515625,297.9291687011719,296.9876403808594,284.9830017089844,1.0,0.5505004525184631,0.3656156063079834,0.3656156063079834,1.0,1.0,-2.7099814414978027,0.6959408521652222,2.01404070854187,0.0832882151007652,0.877707839012146,0.877707839012146,0.0,180.8826141357422,149.0,40845.234375,0.0,1968.8699951171875,1.0,280.639892578125,283.4646301269531,294.5068664550781,297.14715576171875,293.1499938964844,293.1499938964844,280.95001220703125,34169.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642415404319763,1.0,0.0,0.0,3.456237554550171,3.456259250640869,7.970772912813118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.3076171875,0.0,1315.1214599609375,1895.4371337890625,0.0,3068.790771484375,0.8605443835258484,1.0,0.0,3.0,1.0,0.0
18210660,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7310046553611755,0.2725218832492828,0.2496051043272018,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8713840842247009,0.471780925989151,0.4505312740802765,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9269763827323914,0.5633198022842407,0.3960617482662201,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.7966192960739136,0.3559251427650451,0.3414835631847381,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.6295185089111328,0.1726460605859756,0.7998475432395935,285.05670166015625,284.95001220703125,300.589111328125,291.519775390625,297.9177551269531,296.9908447265625,285.0531921386719,1.0,0.5404565334320068,0.366879403591156,0.366879403591156,1.0,1.0,-2.686301946640014,0.6912438273429871,1.9950580596923828,0.0835946500301361,0.9921866059303284,0.9921866059303284,0.0,169.5361328125,137.0,40001.04296875,0.0,1880.0736083984373,1.0,280.94073486328125,283.5550537109375,294.4658203125,297.0360107421875,293.1499938964844,293.1499938964844,280.6499938964844,30716.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500947952270508,1.0,0.0,0.0,3.6626694202423096,3.6626925468444815,8.951354288910807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.22802734375,0.0,1507.6424560546875,1895.4371337890625,0.0,2936.158447265625,0.9043053984642028,1.0,0.0,3.0,1.0,0.0
18210720,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7310046553611755,0.2725218832492828,0.2496051043272018,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8713840842247009,0.471780925989151,0.4505312740802765,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9269763827323914,0.5633198022842407,0.3960617482662201,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.7966192960739136,0.3559251427650451,0.3414835631847381,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.6295185089111328,0.1726460605859756,0.7998475432395935,285.05670166015625,284.95001220703125,300.589111328125,291.519775390625,297.9177551269531,296.9908447265625,285.0531921386719,1.0,0.5404565334320068,0.366879403591156,0.366879403591156,1.0,1.0,-2.686301946640014,0.6912438273429871,1.9950580596923828,0.0835946500301361,0.9921866059303284,0.9921866059303284,0.0,169.5361328125,137.0,40001.04296875,0.0,1880.0736083984373,1.0,280.94073486328125,283.5550537109375,294.4658203125,297.0360107421875,293.1499938964844,293.1499938964844,280.6499938964844,30716.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500947952270508,1.0,0.0,0.0,3.6626694202423096,3.6626925468444815,8.951354288910807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.22802734375,0.0,1507.6424560546875,1895.4371337890625,0.0,2936.158447265625,0.9043053984642028,1.0,0.0,3.0,1.0,0.0
18210780,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7381069660186768,0.2696245312690735,0.2469673305749893,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8811307549476624,0.467454195022583,0.4464664161205292,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.93951016664505,0.5590635538101196,0.3932012319564819,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8055860996246338,0.3526723682880401,0.3383442163467407,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6350491046905518,0.1703851670026779,0.7887119650840759,284.86309814453125,284.95001220703125,300.5284423828125,291.4786682128906,297.90167236328125,296.988525390625,284.8645935058594,1.0,0.5299311876296997,0.3681431710720062,0.3681431710720062,1.0,1.0,-2.657666206359864,0.6848317384719849,1.9728344678878784,0.0834963023662567,0.8457736372947693,0.8457736372947693,0.0,158.6779022216797,125.0,40385.7734375,0.0,1787.580322265625,1.0,280.6569519042969,283.3544616699219,294.5179138183594,297.18963623046875,293.1499938964844,293.1499938964844,280.95001220703125,39340.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629202246665955,1.0,0.0,0.0,3.5746874809265137,3.574711561203003,8.526474175596377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.630859375,0.0,1475.45947265625,1895.4371337890625,0.0,3056.3955078125,0.8902267813682556,1.0,0.0,3.0,1.0,0.0
18210840,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7381069660186768,0.2696245312690735,0.2469673305749893,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8811307549476624,0.467454195022583,0.4464664161205292,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.93951016664505,0.5590635538101196,0.3932012319564819,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8055860996246338,0.3526723682880401,0.3383442163467407,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6350491046905518,0.1703851670026779,0.7887119650840759,284.86309814453125,284.95001220703125,300.5284423828125,291.4786682128906,297.90167236328125,296.988525390625,284.8645935058594,1.0,0.5299311876296997,0.3681431710720062,0.3681431710720062,1.0,1.0,-2.657666206359864,0.6848317384719849,1.9728344678878784,0.0834963023662567,0.8457736372947693,0.8457736372947693,0.0,158.6779022216797,125.0,40385.7734375,0.0,1787.580322265625,1.0,280.6569519042969,283.3544616699219,294.5179138183594,297.18963623046875,293.1499938964844,293.1499938964844,280.95001220703125,39340.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629202246665955,1.0,0.0,0.0,3.5746874809265137,3.574711561203003,8.526474175596377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.630859375,0.0,1475.45947265625,1895.4371337890625,0.0,3056.3955078125,0.8902267813682556,1.0,0.0,3.0,1.0,0.0
