time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210900,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7418339848518372,0.2684044539928436,0.2454904913902282,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8863045573234558,0.4655362665653229,0.4442414343357086,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.945978343486786,0.5573240518569946,0.3916122317314148,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.810178279876709,0.3512080907821655,0.3366011679172516,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6379271745681763,0.1692966520786285,0.7825412154197693,284.98846435546875,284.95001220703125,300.4982604980469,291.45819091796875,297.8937683105469,296.9877319335937,284.9930419921875,1.0,0.5244290828704834,0.3687750697135925,0.3687750697135925,1.0,1.0,-2.641794204711914,0.6810869574546814,1.9607073068618768,0.0831758677959442,0.920014500617981,0.920014500617981,0.0,153.239990234375,125.0,39376.19140625,0.0,1739.7181396484375,1.0,280.8993530273437,283.5080261230469,294.4210510253906,296.9434509277344,293.1499938964844,293.1499938964844,280.95001220703125,34980.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552896976470947,1.0,0.0,0.0,3.5947093963623047,3.5947327613830566,8.62225476794265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.79248046875,0.0,1465.0096435546875,1895.4371337890625,0.0,2984.837646484375,0.8941807746887207,1.0,0.0,3.0,1.0,0.0
18210960,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.746721088886261,0.267421692609787,0.2443471401929855,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8928130865097046,0.4638749063014984,0.4424014687538147,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9538331627845764,0.5559064745903015,0.390416532754898,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8157365918159485,0.3499484360218048,0.3351472616195678,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6416962742805481,0.1683323979377746,0.7770288586616516,284.9864501953125,284.95001220703125,300.4681701660156,291.4378356933594,297.88726806640625,296.9883728027344,284.9843139648437,1.0,0.5189377665519714,0.3694487810134887,0.3694487810134887,1.0,1.0,-2.628398895263672,0.6782479286193848,1.9501508474349976,0.0832349956035614,0.9326453804969788,0.9326453804969788,0.0,147.4143829345703,113.0,39216.30859375,0.0,1694.1912841796875,1.0,280.9422912597656,283.5030822753906,294.3963317871094,296.9408264160156,293.1499938964844,293.1499938964844,280.6499938964844,33717.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505458831787109,1.0,0.0,0.0,3.662312030792236,3.6623358726501465,8.949607490649214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.64013671875,0.0,1529.775390625,1895.4371337890625,0.0,2940.3837890625,0.9062491059303284,1.0,0.0,3.0,1.0,0.0
18211020,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.7540503144264221,0.265438050031662,0.2425232380628585,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.902513027191162,0.4608392417430877,0.4395324289798736,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.9648770093917848,0.5529537796974182,0.3884373605251312,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.8237743973731995,0.3476434648036957,0.3328968584537506,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.6474364399909973,0.1667077094316482,0.7688618898391724,284.83807373046875,284.95001220703125,300.4251403808594,291.40869140625,297.8760986328125,296.9869689941406,284.8414306640625,1.0,0.510897159576416,0.3704189360141754,0.3704189360141754,1.0,1.0,-2.607870101928711,0.6737161874771118,1.9341539144515991,0.0833045318722724,0.8081053495407104,0.8081053495407104,0.0,139.22186279296875,113.0,39464.734375,0.0,1628.516845703125,1.0,280.6713562011719,283.3539123535156,294.4408569335937,297.0774841308594,293.1499938964844,293.1499938964844,280.6499938964844,42094.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587369322776794,1.0,0.0,0.0,3.508219242095948,3.5082428455352783,8.212336410906573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.98681640625,0.0,1424.9033203125,1895.4371337890625,0.0,3017.15966796875,0.8767324686050415,1.0,0.0,3.0,1.0,0.0
18211080,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7568202018737793,0.2646409273147583,0.2416779100894928,296.8592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9062724709510804,0.4596290290355682,0.4382549524307251,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9688596725463868,0.5517787933349609,0.3875051736831665,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8267902731895447,0.3467164635658264,0.3318947553634643,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.6496221423149109,0.1660482287406921,0.7653688192367554,284.8618469238281,284.95001220703125,300.40850830078125,291.3974609375,297.8714294433594,296.986083984375,284.8652648925781,1.0,0.5076848268508911,0.3707962334156036,0.3707962334156036,1.0,1.0,-2.5987980365753174,0.6715796589851379,1.927218317985535,0.0831861421465873,0.8052961230278015,0.8052961230278015,0.0,136.1482391357422,101.0,39205.69921875,0.0,1602.222412109375,1.0,280.65789794921875,283.3852844238281,294.41705322265625,297.0213623046875,293.1499938964844,293.1499938964844,280.95001220703125,42236.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589643239974976,1.0,0.0,0.0,3.429617166519165,3.429640054702759,7.848462360016129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.5,0.0,1345.3699951171875,1895.4371337890625,0.0,3019.292236328125,0.8615801930427551,1.0,0.0,3.0,1.0,0.0
18211140,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7699397802352905,0.2626492083072662,0.2392662316560745,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.924650490283966,0.4562538862228393,0.4344016313552856,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9853033423423768,0.5488401651382446,0.3849095106124878,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8404873609542847,0.3441363871097564,0.3288393020629883,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6599860191345215,0.1640912294387817,0.7540293335914612,284.9833984375,284.95001220703125,300.34967041015625,291.357666015625,297.8584289550781,296.9872131347656,284.982177734375,1.0,0.4961921274662018,0.3721436560153961,0.3721436560153961,1.0,1.0,-2.5708484649658203,0.6654052138328552,1.9054433107376096,0.0831928551197052,0.8907093405723572,0.8907093405723572,0.0,124.46610260009766,89.0,38108.62109375,0.0,1512.5814208984375,1.0,280.9404602050781,283.5292053222656,294.30010986328125,296.7737731933594,293.1499938964844,293.1499938964844,281.25,34258.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430078625679016,1.0,0.0,0.0,3.5185015201568604,3.518523931503296,8.260545882876613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.58544921875,0.0,1379.173828125,1895.4371337890625,0.0,2869.830078125,0.8745756149291992,1.0,0.0,3.0,1.0,0.0
18211200,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7699397802352905,0.2626492083072662,0.2392662316560745,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.924650490283966,0.4562538862228393,0.4344016313552856,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9853033423423768,0.5488401651382446,0.3849095106124878,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8404873609542847,0.3441363871097564,0.3288393020629883,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6599860191345215,0.1640912294387817,0.7540293335914612,284.9833984375,284.95001220703125,300.34967041015625,291.357666015625,297.8584289550781,296.9872131347656,284.982177734375,1.0,0.4961921274662018,0.3721436560153961,0.3721436560153961,1.0,1.0,-2.5708484649658203,0.6654052138328552,1.9054433107376096,0.0831928551197052,0.8907093405723572,0.8907093405723572,0.0,124.46610260009766,89.0,38108.62109375,0.0,1512.5814208984375,1.0,280.9404602050781,283.5292053222656,294.30010986328125,296.7737731933594,293.1499938964844,293.1499938964844,281.25,34258.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430078625679016,1.0,0.0,0.0,3.5185015201568604,3.518523931503296,8.260545882876613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.58544921875,0.0,1379.173828125,1895.4371337890625,0.0,2869.830078125,0.8745756149291992,1.0,0.0,3.0,1.0,0.0
18211260,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.7864336371421814,0.2609916925430298,0.2373357862234115,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.947280764579773,0.4532637894153595,0.4311147332191467,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5463986992835999,0.3799830079078674,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.8575510382652283,0.3418768942356109,0.3262425065040588,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.673284113407135,0.1623864918947219,0.7441799640655518,285.0730285644531,284.95001220703125,300.29180908203125,291.31866455078125,297.8477783203125,296.99072265625,285.069091796875,1.0,0.4846205413341522,0.373604953289032,0.373604953289032,1.0,1.0,-2.543905973434448,0.6597495675086975,1.884156346321106,0.0837877616286277,1.0,1.0,0.0,112.8658447265625,77.0,37157.9453125,0.0,1426.295166015625,1.0,281.2421569824219,283.6366577148437,294.2559814453125,296.65435791015625,293.1499938964844,293.1499938964844,280.95001220703125,31064.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270238041877747,1.0,0.0,0.0,3.715249538421631,3.715273141860962,9.210203870679834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.16455078125,0.0,1569.3902587890625,1895.4371337890625,0.0,2720.758056640625,0.916060209274292,1.0,0.0,3.0,1.0,0.0
18211320,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.7864336371421814,0.2609916925430298,0.2373357862234115,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.947280764579773,0.4532637894153595,0.4311147332191467,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5463986992835999,0.3799830079078674,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.8575510382652283,0.3418768942356109,0.3262425065040588,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.673284113407135,0.1623864918947219,0.7441799640655518,285.0730285644531,284.95001220703125,300.29180908203125,291.31866455078125,297.8477783203125,296.99072265625,285.069091796875,1.0,0.4846205413341522,0.373604953289032,0.373604953289032,1.0,1.0,-2.543905973434448,0.6597495675086975,1.884156346321106,0.0837877616286277,1.0,1.0,0.0,112.8658447265625,77.0,37157.9453125,0.0,1426.295166015625,1.0,281.2421569824219,283.6366577148437,294.2559814453125,296.65435791015625,293.1499938964844,293.1499938964844,280.95001220703125,31064.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270238041877747,1.0,0.0,0.0,3.715249538421631,3.715273141860962,9.210203870679834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.16455078125,0.0,1569.3902587890625,1895.4371337890625,0.0,2720.758056640625,0.916060209274292,1.0,0.0,3.0,1.0,0.0
18211380,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7988582849502563,0.2580813467502594,0.2348080575466156,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.9633916020393372,0.4488768577575683,0.4271242916584015,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.9990000128746032,0.5453771352767944,0.359161764383316,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8709841370582581,0.3385167419910431,0.3231253921985626,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.68339604139328,0.1601480990648269,0.7335788607597351,284.8522033691406,284.95001220703125,300.2351989746094,291.2806091308594,297.8308410644531,296.9886474609375,284.8523254394531,1.0,0.4716040194034576,0.3750662803649902,0.3750662803649902,1.0,1.0,-2.4944002628326416,0.646392822265625,1.848007321357727,0.0815786495804786,0.8525964021682739,0.8525964021682739,0.0,103.69295501708984,80.0,37351.88671875,0.0,1324.11865234375,1.0,280.9574279785156,283.4123229980469,294.3148803710937,296.80401611328125,293.1499938964844,293.1499938964844,281.25,39398.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392041921615601,1.0,0.0,0.0,3.63410234451294,3.634126663208008,8.812265832602861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.8837890625,0.0,1540.86962890625,1895.4371337890625,0.0,2834.28076171875,0.9033015370368958,1.0,0.0,3.0,1.0,0.0
18211440,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7988582849502563,0.2580813467502594,0.2348080575466156,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.9633916020393372,0.4488768577575683,0.4271242916584015,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.9990000128746032,0.5453771352767944,0.359161764383316,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8709841370582581,0.3385167419910431,0.3231253921985626,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.68339604139328,0.1601480990648269,0.7335788607597351,284.8522033691406,284.95001220703125,300.2351989746094,291.2806091308594,297.8308410644531,296.9886474609375,284.8523254394531,1.0,0.4716040194034576,0.3750662803649902,0.3750662803649902,1.0,1.0,-2.4944002628326416,0.646392822265625,1.848007321357727,0.0815786495804786,0.8525964021682739,0.8525964021682739,0.0,103.69295501708984,80.0,37351.88671875,0.0,1324.11865234375,1.0,280.9574279785156,283.4123229980469,294.3148803710937,296.80401611328125,293.1499938964844,293.1499938964844,281.25,39398.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392041921615601,1.0,0.0,0.0,3.63410234451294,3.634126663208008,8.812265832602861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.8837890625,0.0,1540.86962890625,1895.4371337890625,0.0,2834.28076171875,0.9033015370368958,1.0,0.0,3.0,1.0,0.0
18211500,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8025917410850525,0.2568060159683227,0.233383297920227,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.968106746673584,0.4468792080879211,0.424930065870285,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.546227753162384,0.3521589934825897,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8752027750015259,0.3369519114494324,0.3213965594768524,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.6863185167312622,0.1590813398361206,0.7279454469680786,284.9788818359375,284.95001220703125,300.2073974609375,291.261962890625,297.8231506347656,296.988037109375,284.98492431640625,1.0,0.4668231904506683,0.3757969439029693,0.3757969439029693,1.0,1.0,-2.472780704498291,0.6407555341720581,1.832025170326233,0.0805684477090835,0.9233129620552064,0.9233129620552064,0.0,100.54268646240234,80.0,36245.44140625,0.0,1284.2142333984375,1.0,281.2006530761719,283.5732727050781,294.21466064453125,296.5495910644531,293.1499938964844,293.1499938964844,281.25,35572.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830323338508606,1.0,0.0,0.0,3.635181427001953,3.6352052688598633,8.817500543045753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.3876953125,0.0,1513.5572509765625,1895.4371337890625,0.0,2751.4560546875,0.9037370085716248,1.0,0.0,3.0,1.0,0.0
18211560,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8056365251541138,0.2557861804962158,0.2323300093412399,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9717122316360474,0.4451577961444855,0.4231626093387604,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9990000128746032,0.5475119352340698,0.3467107117176056,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.878537654876709,0.3356107771396637,0.319993793964386,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6885370016098022,0.1581461578607559,0.7232028245925903,284.98211669921875,284.95001220703125,300.1799621582031,291.2435913085937,297.8174743652344,296.98895263671875,284.97998046875,1.0,0.4629022181034088,0.3766815662384033,0.3766815662384033,1.0,1.0,-2.4554569721221924,0.6368786096572876,1.8185783624649048,0.0804600790143013,0.9374869465827942,0.9374869465827942,0.0,98.11595153808594,83.0,36032.0078125,0.0,1253.096923828125,1.0,281.2425537109375,283.572265625,294.18951416015625,296.5413818359375,293.1499938964844,293.1499938964844,280.95001220703125,34067.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241531848907471,1.0,0.0,0.0,3.698418378829956,3.698442459106445,9.126943041337654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.4990234375,0.0,1573.0567626953125,1895.4371337890625,0.0,2694.088134765625,0.9146592020988464,1.0,0.0,3.0,1.0,0.0
18211620,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.8072961568832397,0.2529370188713074,0.2299144119024276,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9739617109298706,0.4408432245254516,0.4192680120468139,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9990000128746032,0.5484073758125305,0.3410285413265228,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.8806106448173523,0.3322428464889526,0.316938191652298,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.6892287135124207,0.1559133380651474,0.7133574485778809,284.8514404296875,284.95001220703125,300.1263732910156,291.2078552246094,297.8046264648437,296.9876708984375,284.8559265136719,1.0,0.4570358395576477,0.3784508407115936,0.3784508407115936,1.0,1.0,-2.4255473613739014,0.6307099461555481,1.794837474822998,0.0808741003274917,0.8010423183441162,0.8010423183441162,0.0,95.245849609375,101.0,35998.65625,0.0,1205.75439453125,1.0,280.9576416015625,283.4530944824219,294.2200622558594,296.6253967285156,293.1499938964844,293.1499938964844,281.25,43128.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311688303947449,1.0,0.0,0.0,3.43965482711792,3.4396779537200928,7.894470854807878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.0166015625,0.0,1361.7630615234375,1895.4371337890625,0.0,2759.3291015625,0.8644706606864929,1.0,0.0,3.0,1.0,0.0
18211680,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.8072961568832397,0.2529370188713074,0.2299144119024276,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9739617109298706,0.4408432245254516,0.4192680120468139,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9990000128746032,0.5484073758125305,0.3410285413265228,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.8806106448173523,0.3322428464889526,0.316938191652298,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.6892287135124207,0.1559133380651474,0.7133574485778809,284.8514404296875,284.95001220703125,300.1263732910156,291.2078552246094,297.8046264648437,296.9876708984375,284.8559265136719,1.0,0.4570358395576477,0.3784508407115936,0.3784508407115936,1.0,1.0,-2.4255473613739014,0.6307099461555481,1.794837474822998,0.0808741003274917,0.8010423183441162,0.8010423183441162,0.0,95.245849609375,101.0,35998.65625,0.0,1205.75439453125,1.0,280.9576416015625,283.4530944824219,294.2200622558594,296.6253967285156,293.1499938964844,293.1499938964844,281.25,43128.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311688303947449,1.0,0.0,0.0,3.43965482711792,3.4396779537200928,7.894470854807878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.0166015625,0.0,1361.7630615234375,1895.4371337890625,0.0,2759.3291015625,0.8644706606864929,1.0,0.0,3.0,1.0,0.0
18211740,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7974996566772461,0.2508769333362579,0.2279543578624725,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9627609252929688,0.437448650598526,0.4159228205680847,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.5473954081535339,0.350412517786026,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8701059222221375,0.3295467495918274,0.3143089711666107,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.679633617401123,0.1539583951234817,0.7046828866004944,284.9964599609375,284.95001220703125,300.0745849609375,291.1734924316406,297.796630859375,296.9894714355469,284.9960327148437,1.0,0.4586490392684936,0.3802201449871063,0.3802201449871063,1.0,1.0,-2.416841983795166,0.6317371129989624,1.785104751586914,0.0835181772708892,0.9028488993644714,0.9028488993644714,0.0,98.1374969482422,104.0,35146.87109375,0.0,1207.5196533203125,1.0,281.24053955078125,283.61395263671875,294.1089782714844,296.393798828125,293.1499938964844,293.1499938964844,281.54998779296875,33833.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813562273979187,1.0,0.0,0.0,3.538808107376098,3.538830518722534,8.356170724255207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.2548828125,0.0,1397.2315673828125,1895.4371337890625,0.0,2596.0361328125,0.8789289593696594,1.0,0.0,3.0,1.0,0.0
18211800,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7974996566772461,0.2508769333362579,0.2279543578624725,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9627609252929688,0.437448650598526,0.4159228205680847,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.5473954081535339,0.350412517786026,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8701059222221375,0.3295467495918274,0.3143089711666107,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.679633617401123,0.1539583951234817,0.7046828866004944,284.9964599609375,284.95001220703125,300.0745849609375,291.1734924316406,297.796630859375,296.9894714355469,284.9960327148437,1.0,0.4586490392684936,0.3802201449871063,0.3802201449871063,1.0,1.0,-2.416841983795166,0.6317371129989624,1.785104751586914,0.0835181772708892,0.9028488993644714,0.9028488993644714,0.0,98.1374969482422,104.0,35146.87109375,0.0,1207.5196533203125,1.0,281.24053955078125,283.61395263671875,294.1089782714844,296.393798828125,293.1499938964844,293.1499938964844,281.54998779296875,33833.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813562273979187,1.0,0.0,0.0,3.538808107376098,3.538830518722534,8.356170724255207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.2548828125,0.0,1397.2315673828125,1895.4371337890625,0.0,2596.0361328125,0.8789289593696594,1.0,0.0,3.0,1.0,0.0
18211860,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7886446714401245,0.2491335868835449,0.2264654487371444,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.9516714811325072,0.4344254434108734,0.4131527543067932,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.9990000128746032,0.5431260466575623,0.3596360683441162,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.8606191873550415,0.3271499574184418,0.3121325671672821,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.6708759069442749,0.1521791815757751,0.6971669793128967,285.1153259277344,284.95001220703125,300.0248107910156,291.14068603515625,297.788330078125,296.9906921386719,285.11376953125,1.0,0.45999276638031,0.3817693293094635,0.3817693293094635,1.0,1.0,-2.411168575286865,0.6332719326019287,1.777896761894226,0.0863855555653572,1.0,1.0,0.0,101.17108917236328,107.0,34409.03125,0.0,1213.3641357421875,1.0,281.54217529296875,283.7470092773437,294.0775146484375,296.2992858886719,293.1499938964844,293.1499938964844,281.25,31374.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973917126655579,1.0,0.0,0.0,3.7322378158569336,3.732261657714844,9.294625442635152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.84130859375,0.0,1591.2122802734375,1895.4371337890625,0.0,2447.602294921875,0.920214056968689,1.0,0.0,3.0,1.0,0.0
18211920,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7886446714401245,0.2491335868835449,0.2264654487371444,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.9516714811325072,0.4344254434108734,0.4131527543067932,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.9990000128746032,0.5431260466575623,0.3596360683441162,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.8606191873550415,0.3271499574184418,0.3121325671672821,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.6708759069442749,0.1521791815757751,0.6971669793128967,285.1153259277344,284.95001220703125,300.0248107910156,291.14068603515625,297.788330078125,296.9906921386719,285.11376953125,1.0,0.45999276638031,0.3817693293094635,0.3817693293094635,1.0,1.0,-2.411168575286865,0.6332719326019287,1.777896761894226,0.0863855555653572,1.0,1.0,0.0,101.17108917236328,107.0,34409.03125,0.0,1213.3641357421875,1.0,281.54217529296875,283.7470092773437,294.0775146484375,296.2992858886719,293.1499938964844,293.1499938964844,281.25,31374.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973917126655579,1.0,0.0,0.0,3.7322378158569336,3.732261657714844,9.294625442635152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.84130859375,0.0,1591.2122802734375,1895.4371337890625,0.0,2447.602294921875,0.920214056968689,1.0,0.0,3.0,1.0,0.0
18211980,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7789260149002075,0.2462657839059829,0.2243831008672714,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9390745759010316,0.4301264584064483,0.4096694588661194,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.535334587097168,0.3694906234741211,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8506215810775757,0.3237430453300476,0.3094036281108856,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6616758704185486,0.1498721539974212,0.6883965730667114,284.8971862792969,284.95001220703125,299.9772644042969,291.109619140625,297.7772521972656,296.9880676269531,284.8963317871094,1.0,0.461283266544342,0.3833185136318207,0.3833185136318207,1.0,1.0,-2.4025115966796875,0.6337427496910095,1.7687687873840332,0.0888480395078659,0.9133653044700624,0.9133653044700624,0.0,104.4229965209961,110.0,35303.6953125,0.0,1216.592529296875,1.0,281.25616455078125,283.50372314453125,294.1633605957031,296.5096740722656,293.1499938964844,293.1499938964844,280.95001220703125,36269.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131867051124573,1.0,0.0,0.0,3.75571084022522,3.7557358741760254,9.41190535286296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.15771484375,0.0,1656.0621337890625,1895.4371337890625,0.0,2592.56982421875,0.9284538626670836,1.0,0.0,3.0,1.0,0.0
18212040,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7789260149002075,0.2462657839059829,0.2243831008672714,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9390745759010316,0.4301264584064483,0.4096694588661194,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.535334587097168,0.3694906234741211,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8506215810775757,0.3237430453300476,0.3094036281108856,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6616758704185486,0.1498721539974212,0.6883965730667114,284.8971862792969,284.95001220703125,299.9772644042969,291.109619140625,297.7772521972656,296.9880676269531,284.8963317871094,1.0,0.461283266544342,0.3833185136318207,0.3833185136318207,1.0,1.0,-2.4025115966796875,0.6337427496910095,1.7687687873840332,0.0888480395078659,0.9133653044700624,0.9133653044700624,0.0,104.4229965209961,110.0,35303.6953125,0.0,1216.592529296875,1.0,281.25616455078125,283.50372314453125,294.1633605957031,296.5096740722656,293.1499938964844,293.1499938964844,280.95001220703125,36269.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131867051124573,1.0,0.0,0.0,3.75571084022522,3.7557358741760254,9.41190535286296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.15771484375,0.0,1656.0621337890625,1895.4371337890625,0.0,2592.56982421875,0.9284538626670836,1.0,0.0,3.0,1.0,0.0
18212100,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7726912498474121,0.2445056289434433,0.2229789644479751,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.9308539032936096,0.4276067614555359,0.4075003564357757,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.9981499314308168,0.5302842855453491,0.3730447292327881,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.8443818092346191,0.3217309117317199,0.3076857626438141,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.6559658050537109,0.1484735012054443,0.6829341053962708,284.7742004394531,284.95001220703125,299.95440673828125,291.0947570800781,297.769775390625,296.984375,284.769287109375,1.0,0.4617123305797577,0.3840931057929992,0.3840931057929992,1.0,1.0,-2.3939311504364014,0.6324878334999084,1.761443257331848,0.0897077545523643,0.7952271699905396,0.7952271699905396,0.0,106.53520965576172,110.0,35742.74609375,0.0,1215.201904296875,1.0,280.9983825683594,283.3663024902344,294.184814453125,296.6323547363281,293.1499938964844,293.1499938964844,280.95001220703125,43152.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241708874702454,1.0,0.0,0.0,3.6123359203338623,3.612360954284668,8.707020811016264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.560546875,0.0,1544.630126953125,1895.4371337890625,0.0,2694.251953125,0.8984200358390808,1.0,0.0,3.0,1.0,0.0
18212160,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.7645919322967529,0.2427695393562317,0.2214987128973007,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.9199188351631165,0.425104409456253,0.4052253365516662,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.9897106885910034,0.5259415507316589,0.3697974681854248,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.8362599015235901,0.3197080492973327,0.3058832585811615,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.6486731171607971,0.1469978094100952,0.6770442724227905,284.8211669921875,284.95001220703125,299.9321594238281,291.0804138183594,297.7607116699219,296.97998046875,284.8277587890625,1.0,0.4616430103778839,0.3847464919090271,0.3847464919090271,1.0,1.0,-2.376228094100952,0.6278327703475952,1.748395323753357,0.0890026688575744,0.7728771567344666,0.7728771567344666,0.0,109.50476837158205,113.0,35048.6796875,0.0,1206.8118896484375,1.0,280.9582824707031,283.4498596191406,294.1265869140625,296.4923095703125,293.1499938964844,293.1499938964844,281.25,46142.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269835710525513,1.0,0.0,0.0,3.3506505489349365,3.3506736755371094,7.491203746212705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.34765625,0.0,1294.59619140625,1895.4371337890625,0.0,2720.3837890625,0.8482345342636108,1.0,0.0,3.0,1.0,0.0
18212220,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7555238604545593,0.2408812791109085,0.2196859121322631,296.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.907705307006836,0.4220925867557525,0.4022356569766998,296.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.9792863726615906,0.5217868685722351,0.3663810193538666,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8269379138946533,0.3172242343425751,0.3034596145153045,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.6400711536407471,0.1450088769197464,0.6682782173156738,284.9709777832031,284.95001220703125,299.89794921875,291.0585021972656,297.7501220703125,296.97723388671875,284.96978759765625,1.0,0.4613116681575775,0.3857918977737427,0.3857918977737427,1.0,1.0,-2.3529045581817627,0.6220659017562866,1.730838656425476,0.0883136019110679,0.8568841814994812,0.8568841814994812,0.0,112.98301696777344,113.0,34033.421875,0.0,1194.1024169921875,1.0,281.2294311523437,283.6160583496094,293.98638916015625,296.2082824707031,293.1499938964844,293.1499938964844,281.25,35326.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103843331336975,1.0,0.0,0.0,3.405561923980713,3.405583620071411,7.738751151009637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.3359375,0.0,1273.14501953125,1895.4371337890625,0.0,2566.733154296875,0.8505568504333496,1.0,0.0,3.0,1.0,0.0
18212280,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.7537911534309387,0.2404387593269348,0.2193326205015182,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.9054160118103028,0.4213724434375763,0.4016061425209045,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.977181315422058,0.5209132432937622,0.3657799363136291,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.8250985145568848,0.3166327476501465,0.3029444217681885,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.6383592486381531,0.1445427387952804,0.6663264632225037,284.9670715332031,284.95001220703125,299.8896484375,291.05322265625,297.7479248046875,296.9769287109375,284.9666442871094,1.0,0.4612259864807129,0.3860532641410827,0.3860532641410827,1.0,1.0,-2.3480381965637207,0.6209511756896973,1.7270870208740234,0.0882769748568534,0.8568599820137024,0.8568599820137024,0.0,113.68054962158205,116.0,33945.01171875,0.0,1191.3572998046875,1.0,281.23956298828125,283.6156005859375,293.9832458496094,296.20574951171875,293.1499938964844,293.1499938964844,281.54998779296875,35327.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077274560928345,1.0,0.0,0.0,3.412442684173584,3.4124643802642822,7.770054253342096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.44140625,0.0,1279.8851318359375,1895.4371337890625,0.0,2542.281494140625,0.8518241047859192,1.0,0.0,3.0,1.0,0.0
18212340,296.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.7461627125740051,0.0,0.2176686525344848,296.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.8955690860748291,0.0,0.3985903859138489,296.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.9675026535987854,0.0,0.3631982505321502,296.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.8167921304702759,0.0,0.3004812002182007,296.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.6307676434516907,0.0,0.6571820378303528,285.0643615722656,294.1499938964844,299.8500061035156,291.0282592773437,297.7389831542969,296.9774169921875,285.0609436035156,0.0,0.0,0.3873600363731384,0.3873600363731384,1.0,1.0,-2.325368881225586,0.615927517414093,1.7094415426254272,0.088271252810955,0.0,0.0,0.0,116.841796875,60.0,33098.07421875,0.0,1178.3192138671875,0.0,281.54034423828125,283.7260131835937,293.9472045898437,296.0907592773437,293.1499938964844,293.1499938964844,278.1499938964844,30503.33984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624963760375977,3.6249866485595694,8.76800186233595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1464.647705078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.7461627125740051,0.0,0.2176686525344848,296.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.8955690860748291,0.0,0.3985903859138489,296.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.9675026535987854,0.0,0.3631982505321502,296.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.8167921304702759,0.0,0.3004812002182007,296.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.6307676434516907,0.0,0.6571820378303528,285.0643615722656,294.1499938964844,299.8500061035156,291.0282592773437,297.7389831542969,296.9774169921875,285.0609436035156,0.0,0.0,0.3873600363731384,0.3873600363731384,1.0,1.0,-2.325368881225586,0.615927517414093,1.7094415426254272,0.088271252810955,0.0,0.0,0.0,116.841796875,60.0,33098.07421875,0.0,1178.3192138671875,0.0,281.54034423828125,283.7260131835937,293.9472045898437,296.0907592773437,293.1499938964844,293.1499938964844,278.1499938964844,30503.33984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.624963760375977,3.6249866485595694,8.76800186233595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1464.647705078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.87652587890625,0.282218188047409,0.0,0.0016367996577173,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818054199219,0.4165881872177124,0.0,0.0017236327985301,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.909423828125,0.4165881872177124,0.0,0.0012730524176731,297.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.4165881872177124,0.0,0.0017236347775906,297.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647155761719,0.0,0.0,0.0081761386245489,285.98779296875,294.1499938964844,299.8299255371094,291.0172119140625,297.32177734375,296.9706726074219,284.0536193847656,0.0,0.0,0.3057288527488708,0.3057288527488708,1.0,1.0,-0.0270891170948743,0.0070908875204622,0.0199982300400733,-0.0485668703913688,0.0,0.0,0.0,-0.1499099880456924,60.0,1898.4595947265625,0.0,-2.074404983432032e-05,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,3.161258064210415e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.647828767845539e-13,7.648409900209988e-13,2.01385578047798e-18,2.9522110450708183e-11,2.952206534789781e-11,4.326828921287688e-17,0.0,0.0,-0.0,0.0,0.0,5.373338803905149e-22,1.7122937563467443e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,0.0008923575514927,297.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565734863281,0.0,0.0,0.0015688978601247,297.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97857666015625,0.0,0.0,0.0014152005314826,297.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,0.0012040784349665,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585876464844,0.0,0.0,0.0028628616128116,286.0837707519531,294.1499938964844,299.8119201660156,291.00982666015625,297.6726989746094,297.4920959472656,283.62078857421875,0.0,0.0,0.2322052419185638,0.2322052419185638,1.0,1.0,-0.0217242334038019,0.0042319968342781,0.0174922365695238,-0.0603110529482364,0.0,0.0,0.0,-0.1236275359988212,60.0,901.2916870117188,0.0,-6.19670026935637e-06,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.013988909515247e-24,2.32781887964138e-24,2.6461243211500485e-27,2.603101405347732e-18,2.6012964972511413e-18,1.8049117316617576e-21,0.0,0.0,-0.0,0.0,0.0,8.54371673698841e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.74664306640625,0.0,0.0,0.034865915775299,297.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8072204589844,0.0,0.0,0.0367195159196853,298.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0165405273437,0.0,0.0,0.0271225236356258,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,296.6596069335937,0.0,0.0,0.0367171876132488,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.4274597167969,0.0,0.0,0.1741522252559662,297.50115966796875,294.1499938964844,299.78485107421875,291.0030517578125,290.0903015136719,292.1968994140625,289.689208984375,0.0,0.0,0.1213233172893524,0.1213233172893524,1.0,1.0,5.154086112976074,-0.4204073846340179,-4.733678817749023,2.863642930984497,0.0,0.0,0.0,890.904296875,60.0,2138.6396484375,-0.0,-0.0092467116191983,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0229478789571165e-43,1.3312335411085762e-43,5.605193857299268e-44,-9.805553269774875e-21,-5.9237109773371574e-21,-3.881842696334502e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8319702148437,0.0,0.0,0.0001078663626685,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8939514160156,0.0,0.0,0.0001140973108704,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,297.1027526855469,0.0,0.0,8.447919390164316e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,296.745361328125,0.0,0.0,0.000113802292617,297.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5110168457031,0.0,0.0,0.0005375250475481,297.51324462890625,294.1499938964844,299.7742004394531,291.0018005371094,289.8045349121094,292.02276611328125,287.7523498535156,0.0,0.0,0.0774720087647438,0.0774720087647438,1.0,1.0,0.0531711541116237,-9.503767068963498e-05,-0.0530761145055294,0.0316666178405284,0.0,0.0,0.0,0.2911170721054077,60.0,934.983642578125,-0.0,-9.006731715999194e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.10320205879145e-20,-5.678414767211106e-21,-5.3536062246001774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.83258056640625,0.0,0.0,0.0001036586618283,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8941345214844,0.0,0.0,0.0001091713274945,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1015014648437,0.0,0.0,8.063911081990227e-05,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.74658203125,0.0,0.0,0.0001091633603209,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,296.51385498046875,0.0,0.0,0.0005177614511922,297.507568359375,294.1499938964844,299.7554016113281,291.0014038085937,290.1687927246094,294.2159118652344,285.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012227153638377,3.3681278210906385e-08,0.0012226816033944,-0.0465275608003139,0.0,0.0,0.0,-0.0144162634387612,60.0,399.2745666503906,0.0,-8.317532262935856e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.82011027242042e-21,2.4119954563580148e-21,2.408114816062405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8327331542969,0.0,0.0,0.0001035943059832,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.89385986328125,0.0,0.0,0.0001090898149413,298.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,297.09979248046875,0.0,0.0,8.057329978328198e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.747314453125,0.0,0.0,0.0001090898149413,297.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5162048339844,0.0,0.0,0.0005174748948775,297.5011901855469,294.1499938964844,299.7366943359375,291.0033569335937,290.2628479003906,296.0558776855469,285.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038184165954,1.8023726511273708e-08,0.0011038003722205,-0.0461813434958457,0.0,0.0,0.0,-0.0137383127585053,60.0,150.61865234375,0.0,-8.30719670830149e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.822890293981066e-21,2.411439290487173e-21,2.4114508015455016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
