time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212820,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8310852050781,0.0,0.0,0.0001034525048453,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.891357421875,0.0,0.0,0.000108940526843,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.094482421875,0.0,0.0,8.046305447351187e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.746826171875,0.0,0.0,0.0001089405050151,297.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.5188903808594,0.0,0.0,0.0005167664494365,297.4857788085937,294.1499938964844,299.6994323730469,291.0138854980469,290.4474182128906,298.0830383300781,284.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827515463864074e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,27.32632064819336,0.0,-8.28446218292811e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114409060743065e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8310852050781,0.0,0.0,0.0001034525048453,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.891357421875,0.0,0.0,0.000108940526843,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,297.094482421875,0.0,0.0,8.046305447351187e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.746826171875,0.0,0.0,0.0001089405050151,297.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.5188903808594,0.0,0.0,0.0005167664494365,297.4857788085937,294.1499938964844,299.6994323730469,291.0138854980469,290.4474182128906,298.0830383300781,284.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827515463864074e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,27.32632064819336,0.0,-8.28446218292811e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114409060743065e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8267822265625,0.0,0.0,0.0001033100197673,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8862609863281,0.0,0.0,0.0001087904820451,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.08660888671875,0.0,0.0,8.035223436309025e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.74371337890625,0.0,0.0,0.0001087904602172,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.51885986328125,0.0,0.0,0.0005160546861588,297.4668884277344,294.1499938964844,299.6623840332031,291.0325927734375,290.6273498535156,298.9541931152344,284.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,13.254618644714355,0.0,-8.261650208396534e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.4114407041259148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8267822265625,0.0,0.0,0.0001033100197673,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.8862609863281,0.0,0.0,0.0001087904820451,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,297.08660888671875,0.0,0.0,8.035223436309025e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.74371337890625,0.0,0.0,0.0001087904602172,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,296.51885986328125,0.0,0.0,0.0005160546861588,297.4668884277344,294.1499938964844,299.6623840332031,291.0325927734375,290.6273498535156,298.9541931152344,284.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,13.254618644714355,0.0,-8.261650208396534e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.4114407041259148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.8199768066406,0.0,0.0,0.0001031666397466,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8786315917969,0.0,0.0,0.0001086394986486,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.07623291015625,0.0,0.0,8.024071576073766e-05,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7380065917969,0.0,0.0,0.0001086394768208,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5162353515625,0.0,0.0,0.000515338499099,297.4447326660156,294.1499938964844,299.6255187988281,291.05877685546875,290.8028259277344,299.3267517089844,284.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,11.463830947875977,0.0,-8.238728099740913e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,296.8199768066406,0.0,0.0,0.0001031666397466,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8786315917969,0.0,0.0,0.0001086394986486,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,297.07623291015625,0.0,0.0,8.024071576073766e-05,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7380065917969,0.0,0.0,0.0001086394768208,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5162353515625,0.0,0.0,0.000515338499099,297.4447326660156,294.1499938964844,299.6255187988281,291.05877685546875,290.8028259277344,299.3267517089844,284.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,11.463830947875977,0.0,-8.238728099740913e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.8106689453125,0.0,0.0,0.0001030220955726,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.8685302734375,0.0,0.0,0.0001084872856154,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0634155273437,0.0,0.0,8.012829493964091e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7298278808594,0.0,0.0,0.0001084872637875,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5110778808594,0.0,0.0,0.000514616491273,297.4193420410156,294.1499938964844,299.5888366699219,291.0917358398437,290.973876953125,299.4755249023437,284.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,11.203593254089355,0.0,-8.215651092768894e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.8106689453125,0.0,0.0,0.0001030220955726,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.8685302734375,0.0,0.0,0.0001084872856154,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0634155273437,0.0,0.0,8.012829493964091e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7298278808594,0.0,0.0,0.0001084872637875,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5110778808594,0.0,0.0,0.000514616491273,297.4193420410156,294.1499938964844,299.5888366699219,291.0917358398437,290.973876953125,299.4755249023437,284.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,11.203593254089355,0.0,-8.215651092768894e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,296.8050842285156,0.0,0.0,0.0001029493068926,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,296.862548828125,0.0,0.0,0.0001084106334019,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0561218261719,0.0,0.0,8.007168071344495e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.72479248046875,0.0,0.0,0.000108410611574,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5075378417969,0.0,0.0,0.0005142528680153,297.4054260253906,294.1499938964844,299.570556640625,291.11053466796875,291.0577087402344,299.5068359375,284.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200305180153922e-08,0.0010969265131279,-0.0440807566046714,0.0,0.0,0.0,-0.0133397309109568,60.0,11.16383457183838,0.0,-8.20404153500931e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.7989196777344,0.0,0.0,0.0001028761325869,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.85595703125,0.0,0.0,0.0001083335737348,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,297.0482177734375,0.0,0.0,8.00147681729868e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7191772460937,0.0,0.0,0.0001083335591829,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.50341796875,0.0,0.0,0.0005138873821124,297.3907775878906,294.1499938964844,299.55230712890625,291.1307373046875,291.1404724121094,299.5225830078125,284.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961637599393,1.710910346730543e-08,0.001096146646887,-0.0438424460589885,0.0,0.0,0.0,-0.013294517993927,60.0,11.134159088134766,0.0,-8.192380107630015e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7867126464844,0.0,0.0,0.0001027464022627,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,296.84307861328125,0.0,0.0,0.0001081969603546,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,297.03302001953125,0.0,0.0,7.991386519279331e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.7079162597656,0.0,0.0,0.0001081969458027,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,296.4947509765625,0.0,0.0,0.0005132392980158,297.3633117675781,294.1499938964844,299.5202941894531,291.1695251464844,291.28369140625,299.5276184082031,284.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.088257789611816,0.0,-8.171725340844206e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.784912109375,0.0,0.0,0.0001027286125463,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8411865234375,0.0,0.0,0.0001081782320397,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.03082275390625,0.0,0.0,7.990002632141113e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7062683105469,0.0,0.0,0.0001081782102119,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4934387207031,0.0,0.0,0.0005131504731252,297.3594055175781,294.1499938964844,299.51593017578125,291.17510986328125,291.302978515625,299.5268249511719,284.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523277085911e-08,0.0010945745743811,-0.0433619692921638,0.0,0.0,0.0,-0.0132033666595816,60.0,11.08213996887207,0.0,-8.168895249127672e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.768798828125,0.0,0.0,0.0001025794772431,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.8243103027344,0.0,0.0,0.0001080211804946,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.0113830566406,0.0,0.0,7.978403300512582e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.6911926269531,0.0,0.0,0.0001080211659427,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.48126220703125,0.0,0.0,0.0005124054732732,297.3253173828125,294.1499938964844,299.47967529296875,291.22412109375,291.4615478515625,299.5101928710937,284.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112188100814,60.0,11.030572891235352,0.0,-8.145187990749039e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.768798828125,0.0,0.0,0.0001025794772431,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.8243103027344,0.0,0.0,0.0001080211804946,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.0113830566406,0.0,0.0,7.978403300512582e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,296.6911926269531,0.0,0.0,0.0001080211659427,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,296.48126220703125,0.0,0.0,0.0005124054732732,297.3253173828125,294.1499938964844,299.47967529296875,291.22412109375,291.4615478515625,299.5101928710937,284.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112188100814,60.0,11.030572891235352,0.0,-8.145187990749039e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7505798339844,0.0,0.0,0.0001024288212647,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.8053283691406,0.0,0.0,0.0001078625282389,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.9898681640625,0.0,0.0,7.96668537077494e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6740417480469,0.0,0.0,0.0001078625136869,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.4669494628906,0.0,0.0,0.0005116529646329,297.2886047363281,294.1499938964844,299.44354248046875,291.277099609375,291.6161193847656,299.48358154296875,284.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,10.977048873901367,0.0,-8.12127325389156e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7505798339844,0.0,0.0,0.0001024288212647,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,296.8053283691406,0.0,0.0,0.0001078625282389,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.9898681640625,0.0,0.0,7.96668537077494e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6740417480469,0.0,0.0,0.0001078625136869,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,296.4669494628906,0.0,0.0,0.0005116529646329,297.2886047363281,294.1499938964844,299.44354248046875,291.277099609375,291.6161193847656,299.48358154296875,284.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,10.977048873901367,0.0,-8.12127325389156e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.730224609375,0.0,0.0,0.0001022768628899,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7842712402344,0.0,0.0,0.000107702515379,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9662780761719,0.0,0.0,7.954867032822222e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6547546386719,0.0,0.0,0.0001077025008271,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4504699707031,0.0,0.0,0.0005108938785269,297.2492980957031,294.1499938964844,299.4074401855469,291.3333435058594,291.7666320800781,299.4521789550781,284.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904870748519,0.0,0.0,0.0,-0.0129242436960339,60.0,10.921860694885254,0.0,-8.09718940786297e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.730224609375,0.0,0.0,0.0001022768628899,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7842712402344,0.0,0.0,0.000107702515379,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.9662780761719,0.0,0.0,7.954867032822222e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.6547546386719,0.0,0.0,0.0001077025008271,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4504699707031,0.0,0.0,0.0005108938785269,297.2492980957031,294.1499938964844,299.4074401855469,291.3333435058594,291.7666320800781,299.4521789550781,284.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904870748519,0.0,0.0,0.0,-0.0129242436960339,60.0,10.921860694885254,0.0,-8.09718940786297e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7192687988281,0.0,0.0,0.0001022004944388,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.7729187011719,0.0,0.0,0.0001076220942195,299.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.9537353515625,0.0,0.0,7.948926941026002e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.644287109375,0.0,0.0,0.0001076220796676,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.4413757324219,0.0,0.0,0.000510512443725,297.2286376953125,294.1499938964844,299.3894348144531,291.36248779296875,291.84033203125,299.4355773925781,284.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889628902077,1.6267003744019348e-08,0.0010889465920627,-0.0416417010128498,0.0,0.0,0.0,-0.0128770563751459,60.0,10.893821716308594,0.0,-8.08509810212854e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.70782470703125,0.0,0.0,0.0001021239659166,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7611083984375,0.0,0.0,0.000107541505713,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.940673828125,0.0,0.0,7.9429752076976e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,296.6333312988281,0.0,0.0,0.0001075414838851,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.43182373046875,0.0,0.0,0.0005101301358081,297.2073974609375,294.1499938964844,299.3714294433594,291.3921813964844,291.9130859375,299.41864013671875,284.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.6171622263527752e-08,0.0010881311027333,-0.0413923896849155,0.0,0.0,0.0,-0.0128297721967101,60.0,10.865595817565918,0.0,-8.072991164453924e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.68359375,0.0,0.0,0.000101970610558,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7361755371094,0.0,0.0,0.0001073800158337,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9132995605469,0.0,0.0,7.931047730380669e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.610107421875,0.0,0.0,0.0001073800012818,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.41131591796875,0.0,0.0,0.0005093641229905,297.1632995605469,294.1499938964844,299.3354797363281,291.45294189453125,292.055908203125,299.3842163085937,284.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980495149392482e-08,0.0010864968644455,-0.0408927947282791,0.0,0.0,0.0,-0.0127350222319364,60.0,10.80880641937256,0.0,-8.048758814993563e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,296.68359375,0.0,0.0,0.000101970610558,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.7361755371094,0.0,0.0,0.0001073800158337,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.9132995605469,0.0,0.0,7.931047730380669e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.610107421875,0.0,0.0,0.0001073800012818,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.41131591796875,0.0,0.0,0.0005093641229905,297.1632995605469,294.1499938964844,299.3354797363281,291.45294189453125,292.055908203125,299.3842163085937,284.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980495149392482e-08,0.0010864968644455,-0.0408927947282791,0.0,0.0,0.0,-0.0127350222319364,60.0,10.80880641937256,0.0,-8.048758814993563e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.65753173828125,0.0,0.0,0.0001018173716147,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7094116210937,0.0,0.0,0.0001072186423698,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8841552734375,0.0,0.0,7.919128256617114e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.5850524902344,0.0,0.0,0.0001072186278179,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.388916015625,0.0,0.0,0.0005085986340418,297.1170349121094,294.1499938964844,299.2995300292969,291.5149841308594,292.1950378417969,299.3493347167969,284.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789499485663328e-08,0.0010848637903109,-0.0403935201466083,0.0,0.0,0.0,-0.0126403393223881,60.0,10.75181484222412,0.0,-8.024579045695648e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.65753173828125,0.0,0.0,0.0001018173716147,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.7094116210937,0.0,0.0,0.0001072186423698,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8841552734375,0.0,0.0,7.919128256617114e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.5850524902344,0.0,0.0,0.0001072186278179,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.388916015625,0.0,0.0,0.0005085986340418,297.1170349121094,294.1499938964844,299.2995300292969,291.5149841308594,292.1950378417969,299.3493347167969,284.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789499485663328e-08,0.0010848637903109,-0.0403935201466083,0.0,0.0,0.0,-0.0126403393223881,60.0,10.75181484222412,0.0,-8.024579045695648e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.6298522949219,0.0,0.0,0.0001016649111988,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.6810302734375,0.0,0.0,0.000107058098365,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.8534545898437,0.0,0.0,7.907270628493279e-05,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.558349609375,0.0,0.0,0.0001070580838131,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3648681640625,0.0,0.0,0.0005078371032141,297.0688171386719,294.1499938964844,299.2635803222656,291.5776672363281,292.330810546875,299.3142395019531,284.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967899382114,0.0,0.0,0.0,-0.0125461434945464,60.0,10.694889068603516,0.0,-8.000559859056011e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.6298522949219,0.0,0.0,0.0001016649111988,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,296.6810302734375,0.0,0.0,0.000107058098365,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,296.8534545898437,0.0,0.0,7.907270628493279e-05,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.558349609375,0.0,0.0,0.0001070580838131,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3648681640625,0.0,0.0,0.0005078371032141,297.0688171386719,294.1499938964844,299.2635803222656,291.5776672363281,292.330810546875,299.3142395019531,284.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967899382114,0.0,0.0,0.0,-0.0125461434945464,60.0,10.694889068603516,0.0,-8.000559859056011e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.6005249023437,0.0,0.0,0.0001015255766105,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.6510009765625,0.0,0.0,0.0001069113714038,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.82110595703125,0.0,0.0,7.896433089626953e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.52996826171875,0.0,0.0,0.0001069113495759,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3390808105469,0.0,0.0,0.0005071410560049,297.0186462402344,294.1499938964844,299.2276306152344,291.64031982421875,292.4631042480469,299.279052734375,284.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769587472,1.5425827726289754e-08,0.0010817542206496,-0.0394427701830863,0.0,0.0,0.0,-0.0124600511044263,60.0,10.638700485229492,0.0,-7.978638905115076e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.6005249023437,0.0,0.0,0.0001015255766105,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.6510009765625,0.0,0.0,0.0001069113714038,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,296.82110595703125,0.0,0.0,7.896433089626953e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.52996826171875,0.0,0.0,0.0001069113495759,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3390808105469,0.0,0.0,0.0005071410560049,297.0186462402344,294.1499938964844,299.2276306152344,291.64031982421875,292.4631042480469,299.279052734375,284.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769587472,1.5425827726289754e-08,0.0010817542206496,-0.0394427701830863,0.0,0.0,0.0,-0.0124600511044263,60.0,10.638700485229492,0.0,-7.978638905115076e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.5852355957031,0.0,0.0,0.0001014706504065,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,296.6353759765625,0.0,0.0,0.0001068535275408,299.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8043212890625,0.0,0.0,7.892161374911666e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,296.5151672363281,0.0,0.0,0.0001068535129888,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,296.3255615234375,0.0,0.0,0.000506866723299,296.9928283691406,294.1499938964844,299.2096252441406,291.6714782714844,292.5279541015625,299.2613830566406,284.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811841348186,1.5357365157342432e-08,0.0010811687679961,-0.0392637737095356,0.0,0.0,0.0,-0.0124261109158396,60.0,10.611701965332031,0.0,-7.970005100332855e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5695495605469,0.0,0.0,0.0001014222507365,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6193542480469,0.0,0.0,0.0001068025594577,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.78717041015625,0.0,0.0,7.888396794442087e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4999694824219,0.0,0.0,0.0001068025449058,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3116149902344,0.0,0.0,0.0005066249286755,296.966552734375,294.1499938964844,299.191650390625,291.702392578125,292.59197998046875,299.24371337890625,284.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806681821122,1.5297036526362717e-08,0.0010806529317051,-0.0391060449182987,0.0,0.0,0.0,-0.0123962042853236,60.0,10.585576057434082,0.0,-7.962401582517489e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.5384521484375,0.0,0.0,0.0001013392902677,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5876159667969,0.0,0.0,0.0001067151970346,299.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7532653808594,0.0,0.0,7.88194447522983e-05,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.4697570800781,0.0,0.0,0.0001067151824827,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,296.2838439941406,0.0,0.0,0.0005062105483375,296.9149475097656,294.1499938964844,299.15704345703125,291.76080322265625,292.7127685546875,299.20965576171875,285.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797838913276,1.5193624136600192e-08,0.0010797686409205,-0.038835659623146,0.0,0.0,0.0,-0.0123449377715587,60.0,10.53725242614746,0.0,-7.949375202542799e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,296.537109375,0.0,0.0,0.0001013359724311,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5862731933594,0.0,0.0,0.0001067117045749,299.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,296.7518005371094,0.0,0.0,7.881686178734526e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.46844482421875,0.0,0.0,0.000106711690023,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,296.2826538085937,0.0,0.0,0.0005061939591541,296.9127502441406,294.1499938964844,299.15557861328125,291.76318359375,292.7177429199219,299.208251953125,285.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797485010698,1.5189488777878072e-08,0.001079733367078,-0.0388248525559902,0.0,0.0,0.0,-0.0123428888618946,60.0,10.535279273986816,0.0,-7.948854374717484e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.50311279296875,0.0,0.0,0.0001012499633361,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5516052246094,0.0,0.0,0.0001066211334546,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7149353027344,0.0,0.0,7.874996663304046e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.43536376953125,0.0,0.0,0.0001066211189026,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2520751953125,0.0,0.0,0.0005057643284089,296.857177734375,294.1499938964844,299.1194763183594,291.8221740722656,292.8401794433594,299.17266845703125,285.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788317304104,1.5082278537192906e-08,0.0010788165964186,-0.0385445281863212,0.0,0.0,0.0,-0.0122897401452064,60.0,10.486392974853516,0.0,-7.935361878708137e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.50311279296875,0.0,0.0,0.0001012499633361,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5516052246094,0.0,0.0,0.0001066211334546,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7149353027344,0.0,0.0,7.874996663304046e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,296.43536376953125,0.0,0.0,0.0001066211189026,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,296.2520751953125,0.0,0.0,0.0005057643284089,296.857177734375,294.1499938964844,299.1194763183594,291.8221740722656,292.8401794433594,299.17266845703125,285.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788317304104,1.5082278537192906e-08,0.0010788165964186,-0.0385445281863212,0.0,0.0,0.0,-0.0122897401452064,60.0,10.486392974853516,0.0,-7.935361878708137e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.4677429199219,0.0,0.0,0.0001011519925668,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5155639648437,0.0,0.0,0.0001065179676515,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.6767272949219,0.0,0.0,7.867376552894711e-05,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.4009094238281,0.0,0.0,0.0001065179458237,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.22003173828125,0.0,0.0,0.0005052749766036,296.800048828125,294.1499938964844,299.083251953125,291.8786926269531,292.95953369140625,299.13702392578125,285.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960162886268336e-08,0.0010777725838124,-0.0382252223789691,0.0,0.0,0.0,-0.0122292023152112,60.0,10.43735408782959,0.0,-7.92000705018836e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,296.4677429199219,0.0,0.0,0.0001011519925668,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5155639648437,0.0,0.0,0.0001065179676515,299.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.6767272949219,0.0,0.0,7.867376552894711e-05,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.4009094238281,0.0,0.0,0.0001065179458237,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,296.22003173828125,0.0,0.0,0.0005052749766036,296.800048828125,294.1499938964844,299.083251953125,291.8786926269531,292.95953369140625,299.13702392578125,285.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960162886268336e-08,0.0010777725838124,-0.0382252223789691,0.0,0.0,0.0,-0.0122292023152112,60.0,10.43735408782959,0.0,-7.92000705018836e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4309997558594,0.0,0.0,0.0001010358246276,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4781799316406,0.0,0.0,0.0001063956297002,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6371765136719,0.0,0.0,7.858341268729419e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.36505126953125,0.0,0.0,0.0001063956151483,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1866149902344,0.0,0.0,0.0005046946462243,296.74139404296875,294.1499938964844,299.04693603515625,291.9322204589844,293.07586669921875,299.1012878417969,285.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,10.387162208557127,0.0,-7.90182070886658e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4309997558594,0.0,0.0,0.0001010358246276,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4781799316406,0.0,0.0,0.0001063956297002,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.6371765136719,0.0,0.0,7.858341268729419e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.36505126953125,0.0,0.0,0.0001063956151483,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,296.1866149902344,0.0,0.0,0.0005046946462243,296.74139404296875,294.1499938964844,299.04693603515625,291.9322204589844,293.07586669921875,299.1012878417969,285.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,10.387162208557127,0.0,-7.90182070886658e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,296.4121398925781,0.0,0.0,0.0001009708503261,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,296.4590148925781,0.0,0.0,0.0001063272138708,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.616943359375,0.0,0.0,7.853288116166368e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,296.3466491699219,0.0,0.0,0.0001063271920429,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1694030761719,0.0,0.0,0.0005043701385147,296.7115173339844,294.1499938964844,299.0287170410156,291.9576721191406,293.1329040527344,299.0834350585937,285.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,-0.0121172806248068,60.0,10.361519813537598,0.0,-7.89165852665974e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
