time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215160,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3929748535156,0.0,0.0,0.0001009018815238,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.4395446777344,0.0,0.0,0.0001062545852619,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5964050292969,0.0,0.0,7.847923552617431e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,296.3279113769531,0.0,0.0,0.00010625457071,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1518859863281,0.0,0.0,0.0005040256073698,296.68133544921875,294.1499938964844,299.010498046875,291.982177734375,293.189208984375,299.0655517578125,285.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,10.335515975952148,0.0,-7.880878882815524e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3537292480469,0.0,0.0,0.0001007550235954,298.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.3996887207031,0.0,0.0,0.0001060999347828,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.554443359375,0.0,0.0,7.836501754354686e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.28955078125,0.0,0.0,0.0001060999202309,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1158447265625,0.0,0.0,0.0005032920162193,296.61993408203125,294.1499938964844,298.973876953125,292.0279541015625,293.299560546875,299.0297546386719,285.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,10.28262996673584,0.0,-7.85795037927528e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3537292480469,0.0,0.0,0.0001007550235954,298.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.3996887207031,0.0,0.0,0.0001060999347828,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.554443359375,0.0,0.0,7.836501754354686e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.28955078125,0.0,0.0,0.0001060999202309,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.1158447265625,0.0,0.0,0.0005032920162193,296.61993408203125,294.1499938964844,298.973876953125,292.0279541015625,293.299560546875,299.0297546386719,285.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,10.28262996673584,0.0,-7.85795037927528e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.31329345703125,0.0,0.0,0.0001006029342534,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3586120605469,0.0,0.0,0.0001059397764038,299.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5113220214844,0.0,0.0,7.824672502465546e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2499389648437,0.0,0.0,0.0001059397618519,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0785522460937,0.0,0.0,0.0005025322898291,296.5572814941406,294.1499938964844,298.9371032714844,292.0690002441406,293.4068908691406,298.993896484375,285.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719359852373,1.4275872040059312e-08,0.001071921782568,-0.0364357531070709,0.0,0.0,0.0,-0.0118899727240204,60.0,10.229151725769045,0.0,-7.834240278725704e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.31329345703125,0.0,0.0,0.0001006029342534,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3586120605469,0.0,0.0,0.0001059397764038,299.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5113220214844,0.0,0.0,7.824672502465546e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2499389648437,0.0,0.0,0.0001059397618519,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0785522460937,0.0,0.0,0.0005025322898291,296.5572814941406,294.1499938964844,298.9371032714844,292.0690002441406,293.4068908691406,298.993896484375,285.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719359852373,1.4275872040059312e-08,0.001071921782568,-0.0364357531070709,0.0,0.0,0.0,-0.0118899727240204,60.0,10.229151725769045,0.0,-7.834240278725704e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.271484375,0.0,0.0,0.0001004540681606,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.3161926269531,0.0,0.0,0.000105783015897,299.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4668884277344,0.0,0.0,7.813094271114096e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.208984375,0.0,0.0,0.0001057830013451,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0398864746094,0.0,0.0,0.0005017886869609,296.4931945800781,294.1499938964844,298.900146484375,292.10479736328125,293.5107421875,298.9579162597656,285.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703494772315,1.4090344890860253e-08,0.0010703353909775,-0.0359505228698253,0.0,0.0,0.0,-0.0117979990318417,60.0,10.17594051361084,0.0,-7.811067348484357e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.271484375,0.0,0.0,0.0001004540681606,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.3161926269531,0.0,0.0,0.000105783015897,299.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.4668884277344,0.0,0.0,7.813094271114096e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,296.208984375,0.0,0.0,0.0001057830013451,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.0398864746094,0.0,0.0,0.0005017886869609,296.4931945800781,294.1499938964844,298.900146484375,292.10479736328125,293.5107421875,298.9579162597656,285.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703494772315,1.4090344890860253e-08,0.0010703353909775,-0.0359505228698253,0.0,0.0,0.0,-0.0117979990318417,60.0,10.17594051361084,0.0,-7.811067348484357e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.22857666015625,0.0,0.0,0.0001003163415589,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.272705078125,0.0,0.0,0.0001056379769579,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.42138671875,0.0,0.0,7.802381878718734e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1669006347656,0.0,0.0,0.000105637962406,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0000305175781,0.0,0.0,0.0005011007306165,296.427978515625,294.1499938964844,298.86297607421875,292.134765625,293.6117248535156,298.9217529296875,285.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688814800232,1.3918698194004264e-08,0.0010688675101846,-0.0355015769600868,0.0,0.0,0.0,-0.0117129059508442,60.0,10.123779296875,0.0,-7.789658695855908e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.22857666015625,0.0,0.0,0.0001003163415589,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.272705078125,0.0,0.0,0.0001056379769579,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,296.42138671875,0.0,0.0,7.802381878718734e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.1669006347656,0.0,0.0,0.000105637962406,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0000305175781,0.0,0.0,0.0005011007306165,296.427978515625,294.1499938964844,298.86297607421875,292.134765625,293.6117248535156,298.9217529296875,285.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688814800232,1.3918698194004264e-08,0.0010688675101846,-0.0355015769600868,0.0,0.0,0.0,-0.0117129059508442,60.0,10.123779296875,0.0,-7.789658695855908e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,296.2067565917969,0.0,0.0,0.000100252633274,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,296.2505798339844,0.0,0.0,0.0001055708926287,299.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3982849121094,0.0,0.0,7.797426951583475e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,296.1454772949219,0.0,0.0,0.0001055708780768,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.979736328125,0.0,0.0,0.0005007825093343,296.39501953125,294.1499938964844,298.84429931640625,292.1473999023437,293.66119384765625,298.90362548828125,285.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682026622816,1.3839300372353593e-08,0.0010681888088583,-0.0352939032018184,0.0,0.0,0.0,-0.0116735463961958,60.0,10.098207473754885,0.0,-7.77976580934592e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,296.1846923828125,0.0,0.0,0.0001001953278318,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,296.2282409667969,0.0,0.0,0.0001055105458362,299.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,296.3749389648437,0.0,0.0,7.792969699949026e-05,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,296.12384033203125,0.0,0.0,0.0001055105312843,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.95916748046875,0.0,0.0,0.000500496244058,296.3617858886719,294.1499938964844,298.8255615234375,292.15838623046875,293.71002197265625,298.8854064941406,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067591831088,1.3767877504733406e-08,0.00106757809408,-0.0351070836186409,0.0,0.0,0.0,-0.0116381384432315,60.0,10.073137283325195,0.0,-7.770871235379674e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.13983154296875,0.0,0.0,0.0001000987467705,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.18280029296875,0.0,0.0,0.0001054088425007,299.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3275756835937,0.0,0.0,7.785458001308143e-05,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.07977294921875,0.0,0.0,0.0001054088279488,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9172668457031,0.0,0.0,0.0005000138189643,296.29461669921875,294.1499938964844,298.78790283203125,292.1750793457031,293.80572509765625,298.8487854003906,285.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665622539818,1.3647506236225126e-08,0.0010665486333891,-0.0347922220826149,0.0,0.0,0.0,-0.0115784648805856,60.0,10.024775505065918,0.0,-7.755893705052588e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.13983154296875,0.0,0.0,0.0001000987467705,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,296.18280029296875,0.0,0.0,0.0001054088425007,299.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3275756835937,0.0,0.0,7.785458001308143e-05,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,296.07977294921875,0.0,0.0,0.0001054088279488,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9172668457031,0.0,0.0,0.0005000138189643,296.29461669921875,294.1499938964844,298.78790283203125,292.1750793457031,293.80572509765625,298.8487854003906,285.16729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665622539818,1.3647506236225126e-08,0.0010665486333891,-0.0347922220826149,0.0,0.0,0.0,-0.0115784648805856,60.0,10.024775505065918,0.0,-7.755893705052588e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.093994140625,0.0,0.0,0.0001000270858639,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.13641357421875,0.0,0.0,0.0001053333762683,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.279296875,0.0,0.0,7.779884617775679e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0347595214844,0.0,0.0,0.0001053333689924,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.8744201660156,0.0,0.0,0.0004996558418497,296.2265319824219,294.1499938964844,298.75,292.1843566894531,293.8988647460937,298.8118591308594,285.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657982202246,1.3558178579842206e-08,0.0010657847160473,-0.0345585606992244,0.0,0.0,0.0,-0.0115341804921627,60.0,9.978914260864258,0.0,-7.744787922092655e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,296.093994140625,0.0,0.0,0.0001000270858639,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,296.13641357421875,0.0,0.0,0.0001053333762683,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,296.279296875,0.0,0.0,7.779884617775679e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,296.0347595214844,0.0,0.0,0.0001053333689924,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.8744201660156,0.0,0.0,0.0004996558418497,296.2265319824219,294.1499938964844,298.75,292.1843566894531,293.8988647460937,298.8118591308594,285.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657982202246,1.3558178579842206e-08,0.0010657847160473,-0.0345585606992244,0.0,0.0,0.0,-0.0115341804921627,60.0,9.978914260864258,0.0,-7.744787922092655e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0473022460937,0.0,0.0,9.997352753998712e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0891418457031,0.0,0.0,0.0001052769803209,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2301330566406,0.0,0.0,7.775718404445797e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.98883056640625,0.0,0.0,0.000105276965769,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.8305969238281,0.0,0.0,0.0004993883194401,296.1575622558594,294.1499938964844,298.7117614746094,292.1893615722656,293.9895324707031,298.7745666503906,285.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652274359017,1.3491409767141252e-08,0.0010652139317244,-0.034383900463581,0.0,0.0,0.0,-0.0115010812878608,60.0,9.93527126312256,0.0,-7.736492335652656e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0473022460937,0.0,0.0,9.997352753998712e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,296.0891418457031,0.0,0.0,0.0001052769803209,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,296.2301330566406,0.0,0.0,7.775718404445797e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.98883056640625,0.0,0.0,0.000105276965769,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.8305969238281,0.0,0.0,0.0004993883194401,296.1575622558594,294.1499938964844,298.7117614746094,292.1893615722656,293.9895324707031,298.7745666503906,285.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652274359017,1.3491409767141252e-08,0.0010652139317244,-0.034383900463581,0.0,0.0,0.0,-0.0115010812878608,60.0,9.93527126312256,0.0,-7.736492335652656e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9996032714844,0.0,0.0,9.99243202386424e-05,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0408935546875,0.0,0.0,0.0001052251609507,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1800231933594,0.0,0.0,7.771891250740737e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.94189453125,0.0,0.0,0.0001052251463988,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7857666015625,0.0,0.0,0.0004991425084881,296.0876770019531,294.1499938964844,298.67315673828125,292.19366455078125,294.07745361328125,298.73687744140625,285.2055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647027520462,1.3430064171870981e-08,0.0010646893642842,-0.0342234261333942,0.0,0.0,0.0,-0.0114706698805093,60.0,9.892810821533203,0.0,-7.728873896439836e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.9996032714844,0.0,0.0,9.99243202386424e-05,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0408935546875,0.0,0.0,0.0001052251609507,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1800231933594,0.0,0.0,7.771891250740737e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.94189453125,0.0,0.0,0.0001052251463988,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7857666015625,0.0,0.0,0.0004991425084881,296.0876770019531,294.1499938964844,298.67315673828125,292.19366455078125,294.07745361328125,298.73687744140625,285.2055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647027520462,1.3430064171870981e-08,0.0010646893642842,-0.0342234261333942,0.0,0.0,0.0,-0.0114706698805093,60.0,9.892810821533203,0.0,-7.728873896439836e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.9754638671875,0.0,0.0,9.990099351853132e-05,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0164794921875,0.0,0.0,0.0001052005973178,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.1546936035156,0.0,0.0,7.770077354507521e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,295.91815185546875,0.0,0.0,0.0001052005827659,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7630310058594,0.0,0.0,0.0004990259767509,296.0524597167969,294.1499938964844,298.6537475585937,292.195556640625,294.1205444335937,298.7178955078125,285.2115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644540889188,1.34009807695179e-08,0.0010644407011568,-0.0341473445296287,0.0,0.0,0.0,-0.0114562520757317,60.0,9.871800422668455,0.0,-7.725263628799439e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9511108398437,0.0,0.0,9.987905650632456e-05,298.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.9918518066406,0.0,0.0,0.0001051774961524,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.129150390625,0.0,0.0,7.768371142446995e-05,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8941650390625,0.0,0.0,0.0001051774816005,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.7400817871094,0.0,0.0,0.0004989164299331,296.0170593261719,294.1499938964844,298.6342468261719,292.1972961425781,294.1630554199219,298.6988220214844,285.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642202105373,1.3373634644153752e-08,0.0010642068227753,-0.0340758077800273,0.0,0.0,0.0,-0.011442694813013,60.0,9.850921630859377,0.0,-7.721869366150713e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.90185546875,0.0,0.0,9.983837662730366e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.9420471191406,0.0,0.0,0.0001051346625899,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0775451660156,0.0,0.0,7.765206828480586e-05,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8456420898437,0.0,0.0,0.000105134648038,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.693603515625,0.0,0.0,0.0004987132269889,295.9457397460937,294.1499938964844,298.5950012207031,292.2002258300781,294.2464294433594,298.66046142578125,285.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637864470481,1.3322913439139938e-08,0.0010637731757014,-0.0339431203901767,0.0,0.0,0.0,-0.011417550034821,60.0,9.809520721435549,0.0,-7.715576799682823e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.90185546875,0.0,0.0,9.983837662730366e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.9420471191406,0.0,0.0,0.0001051346625899,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,296.0775451660156,0.0,0.0,7.765206828480586e-05,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.8456420898437,0.0,0.0,0.000105134648038,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.693603515625,0.0,0.0,0.0004987132269889,295.9457397460937,294.1499938964844,298.5950012207031,292.2002258300781,294.2464294433594,298.66046142578125,285.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637864470481,1.3322913439139938e-08,0.0010637731757014,-0.0339431203901767,0.0,0.0,0.0,-0.011417550034821,60.0,9.809520721435549,0.0,-7.715576799682823e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.8518371582031,0.0,0.0,9.980195318348706e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8915100097656,0.0,0.0,0.0001050963037414,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.02520751953125,0.0,0.0,7.762374298181385e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.79638671875,0.0,0.0,0.0001050962891895,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6463317871094,0.0,0.0,0.0004985312698408,295.8737487792969,294.1499938964844,298.5555114746094,292.2025146484375,294.3275146484375,298.62176513671875,285.240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633980855345,1.3277492882934894e-08,0.0010633848141878,-0.0338243022561073,0.0,0.0,0.0,-0.0113950334489345,60.0,9.768596649169922,0.0,-7.709943616873718e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.8518371582031,0.0,0.0,9.980195318348706e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8915100097656,0.0,0.0,0.0001050963037414,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.02520751953125,0.0,0.0,7.762374298181385e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.79638671875,0.0,0.0,0.0001050962891895,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6463317871094,0.0,0.0,0.0004985312698408,295.8737487792969,294.1499938964844,298.5555114746094,292.2025146484375,294.3275146484375,298.62176513671875,285.240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633980855345,1.3277492882934894e-08,0.0010633848141878,-0.0338243022561073,0.0,0.0,0.0,-0.0113950334489345,60.0,9.768596649169922,0.0,-7.709943616873718e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.80108642578125,0.0,0.0,9.9769706139341e-05,298.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8402404785156,0.0,0.0,0.0001050623395713,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.97216796875,0.0,0.0,7.759865547996014e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7463684082031,0.0,0.0,0.0001050623322953,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5982971191406,0.0,0.0,0.0004983702092431,295.8011169433594,294.1499938964844,298.5157470703125,292.20416259765625,294.40631103515625,298.582763671875,285.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630541946738,1.3237281493161392e-08,0.0010630409233272,-0.033719103783369,0.0,0.0,0.0,-0.0113750994205474,60.0,9.728144645690918,0.0,-7.704957738496887e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.80108642578125,0.0,0.0,9.9769706139341e-05,298.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8402404785156,0.0,0.0,0.0001050623395713,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.97216796875,0.0,0.0,7.759865547996014e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7463684082031,0.0,0.0,0.0001050623322953,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5982971191406,0.0,0.0,0.0004983702092431,295.8011169433594,294.1499938964844,298.5157470703125,292.20416259765625,294.40631103515625,298.582763671875,285.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630541946738,1.3237281493161392e-08,0.0010630409233272,-0.033719103783369,0.0,0.0,0.0,-0.0113750994205474,60.0,9.728144645690918,0.0,-7.704957738496887e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7496337890625,0.0,0.0,9.97414972516708e-05,298.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.78826904296875,0.0,0.0,0.0001050326318363,299.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9184875488281,0.0,0.0,7.757671846775338e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6956481933594,0.0,0.0,0.0001050326245604,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5495300292969,0.0,0.0,0.000498229288496,295.7278747558594,294.1499938964844,298.4757385253906,292.2052001953125,294.48291015625,298.54345703125,285.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627532610669,1.3202098081421812e-08,0.0010627401061356,-0.0336270630359649,0.0,0.0,0.0,-0.01135765761137,60.0,9.682900428771973,0.0,-7.700597137727527e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.7496337890625,0.0,0.0,9.97414972516708e-05,298.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.78826904296875,0.0,0.0,0.0001050326318363,299.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9184875488281,0.0,0.0,7.757671846775338e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6956481933594,0.0,0.0,0.0001050326245604,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5495300292969,0.0,0.0,0.000498229288496,295.7278747558594,294.1499938964844,298.4757385253906,292.2052001953125,294.48291015625,298.54345703125,285.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627532610669,1.3202098081421812e-08,0.0010627401061356,-0.0336270630359649,0.0,0.0,0.0,-0.01135765761137,60.0,9.682900428771973,0.0,-7.700597137727527e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.7236633300781,0.0,0.0,9.97288807411678e-05,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.76202392578125,0.0,0.0,0.0001050193459377,299.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.891357421875,0.0,0.0,7.756690320093185e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6700134277344,0.0,0.0,0.0001050193313858,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5248718261719,0.0,0.0,0.0004981662495993,295.6910400390625,294.1499938964844,298.4556884765625,292.2055053710937,294.52032470703125,298.523681640625,285.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626186849549,1.3186361336181562e-08,0.0010626055300235,-0.0335858948528766,0.0,0.0,0.0,-0.0113498559221625,60.0,9.831485748291016,0.0,-7.698646697917867e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6974792480469,0.0,0.0,9.97172319330275e-05,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7356262207031,0.0,0.0,0.0001050070859491,299.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.8641052246094,0.0,0.0,7.755784463370219e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6441955566406,0.0,0.0,0.0001050070713972,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5,0.0,0.0,0.0004981080419383,295.6540832519531,294.1499938964844,298.435546875,292.20562744140625,294.5572204589844,298.5038757324219,285.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624944698065,1.3171833401770527e-08,0.0010624813148751,-0.0335478857159614,0.0,0.0,0.0,-0.011342654004693,60.0,9.949162483215332,0.0,-7.696846893168185e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6447448730469,0.0,0.0,9.969674283638597e-05,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.682373046875,0.0,0.0,0.0001049855054588,299.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8091735839844,0.0,0.0,7.754191028652713e-05,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5921630859375,0.0,0.0,0.0001049854909069,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4498596191406,0.0,0.0,0.0004980057128705,295.5798034667969,294.1499938964844,298.3951721191406,292.2054748535156,294.6295166015625,298.46405029296875,285.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622758418321,1.3146273403208396e-08,0.0010622628033161,-0.0334810204803943,0.0,0.0,0.0,-0.0113299824297428,60.0,11.986428260803224,0.0,-7.693680714737638e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6447448730469,0.0,0.0,9.969674283638597e-05,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.682373046875,0.0,0.0,0.0001049855054588,299.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.8091735839844,0.0,0.0,7.754191028652713e-05,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5921630859375,0.0,0.0,0.0001049854909069,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4498596191406,0.0,0.0,0.0004980057128705,295.5798034667969,294.1499938964844,298.3951721191406,292.2054748535156,294.6295166015625,298.46405029296875,285.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622758418321,1.3146273403208396e-08,0.0010622628033161,-0.0334810204803943,0.0,0.0,0.0,-0.0113299824297428,60.0,11.986428260803224,0.0,-7.693680714737638e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.59136962890625,0.0,0.0,9.96799280983396e-05,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.6285095214844,0.0,0.0,0.000104967795778,299.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.7536315917969,0.0,0.0,7.752882811473683e-05,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5394897460937,0.0,0.0,0.0001049677885021,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3990783691406,0.0,0.0,0.0004979217192158,295.50506591796875,294.1499938964844,298.3546447753906,292.2047424316406,294.69970703125,298.42401123046875,285.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620964458212,1.3125290188042982e-08,0.0010620832908898,-0.0334261246025562,0.0,0.0,0.0,-0.0113195804879069,60.0,12.332183837890623,0.0,-7.691081549410228e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.59136962890625,0.0,0.0,9.96799280983396e-05,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.6285095214844,0.0,0.0,0.000104967795778,299.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.7536315917969,0.0,0.0,7.752882811473683e-05,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5394897460937,0.0,0.0,0.0001049677885021,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3990783691406,0.0,0.0,0.0004979217192158,295.50506591796875,294.1499938964844,298.3546447753906,292.2047424316406,294.69970703125,298.42401123046875,285.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620964458212,1.3125290188042982e-08,0.0010620832908898,-0.0334261246025562,0.0,0.0,0.0,-0.0113195804879069,60.0,12.332183837890623,0.0,-7.691081549410228e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.53741455078125,0.0,0.0,9.966676589101552e-05,298.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5740661621094,0.0,0.0,0.0001049539350788,299.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.697509765625,0.0,0.0,7.751859084237367e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4862060546875,0.0,0.0,0.0001049539278028,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3476257324219,0.0,0.0,0.0004978560027666,295.42987060546875,294.1499938964844,298.3139953613281,292.2034606933594,294.7677307128906,298.3837585449219,285.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619559325277,1.3108859775456947e-08,0.0010619427775964,-0.0333831384778022,0.0,0.0,0.0,-0.0113114351406693,60.0,12.415043830871582,0.0,-7.689046555015011e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.53741455078125,0.0,0.0,9.966676589101552e-05,298.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5740661621094,0.0,0.0,0.0001049539350788,299.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.697509765625,0.0,0.0,7.751859084237367e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4862060546875,0.0,0.0,0.0001049539278028,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3476257324219,0.0,0.0,0.0004978560027666,295.42987060546875,294.1499938964844,298.3139953613281,292.2034606933594,294.7677307128906,298.3837585449219,285.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619559325277,1.3108859775456947e-08,0.0010619427775964,-0.0333831384778022,0.0,0.0,0.0,-0.0113114351406693,60.0,12.415043830871582,0.0,-7.689046555015011e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4828796386719,0.0,0.0,9.965700883185492e-05,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.51904296875,0.0,0.0,0.0001049436614266,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.640869140625,0.0,0.0,7.751100201858208e-05,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4323425292969,0.0,0.0,0.0001049436541507,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.29559326171875,0.0,0.0,0.0004978072247467,295.3542785644531,294.1499938964844,298.2732238769531,292.20166015625,294.8337097167969,298.3433532714844,285.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618517408147,1.3096673967538663e-08,0.0010618385858833,-0.033351257443428,0.0,0.0,0.0,-0.0113053936511278,60.0,12.437178611755373,0.0,-7.687537362244259e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4828796386719,0.0,0.0,9.965700883185492e-05,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.51904296875,0.0,0.0,0.0001049436614266,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.640869140625,0.0,0.0,7.751100201858208e-05,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4323425292969,0.0,0.0,0.0001049436541507,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.29559326171875,0.0,0.0,0.0004978072247467,295.3542785644531,294.1499938964844,298.2732238769531,292.20166015625,294.8337097167969,298.3433532714844,285.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618517408147,1.3096673967538663e-08,0.0010618385858833,-0.033351257443428,0.0,0.0,0.0,-0.0113053936511278,60.0,12.437178611755373,0.0,-7.687537362244259e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
