time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217500,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4554138183594,0.0,0.0,9.96534145087935e-05,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4913330078125,0.0,0.0,0.0001049398779287,299.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.61236572265625,0.0,0.0,7.750820805085823e-05,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4052124023437,0.0,0.0,0.0001049398706527,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2693786621094,0.0,0.0,0.0004977892967872,295.3163146972656,294.1499938964844,298.2528076171875,292.2005615234375,294.86590576171875,298.3230895996094,285.3174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618133237585,1.3092184225627081e-08,0.0010618001688271,-0.0333395116031169,0.0,0.0,0.0,-0.0113031677901744,60.0,12.44016170501709,0.0,-7.686981717824892e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.42779541015625,0.0,0.0,9.965062054106966e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4635009765625,0.0,0.0,0.0001049369384418,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5837097167969,0.0,0.0,7.750603253953159e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3779296875,0.0,0.0,0.0001049369238899,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.24298095703125,0.0,0.0,0.0004977753269486,295.2782897949219,294.1499938964844,298.2323913574219,292.1993103027344,294.8976135253906,298.30279541015625,285.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617834050208,1.3088683914475041e-08,0.0010617702500894,-0.0333303548395633,0.0,0.0,0.0,-0.0113014327362179,60.0,12.440722465515137,0.0,-7.68654828675608e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.37225341796875,0.0,0.0,9.964744822354989e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.407470703125,0.0,0.0,0.0001049335915013,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.526123046875,0.0,0.0,7.750356598990038e-05,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3230285644531,0.0,0.0,0.0001049335842253,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1898803710937,0.0,0.0,0.0004977594944648,295.2020263671875,294.1499938964844,298.1914978027344,292.1965026855469,294.9596252441406,298.2621154785156,285.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617492953315,1.3084702210619524e-08,0.0010617362568154,-0.0333199389278888,0.0,0.0,0.0,-0.0112994592636823,60.0,12.43714427947998,0.0,-7.686055170097461e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.37225341796875,0.0,0.0,9.964744822354989e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.407470703125,0.0,0.0,0.0001049335915013,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.526123046875,0.0,0.0,7.750356598990038e-05,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3230285644531,0.0,0.0,0.0001049335842253,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1898803710937,0.0,0.0,0.0004977594944648,295.2020263671875,294.1499938964844,298.1914978027344,292.1965026855469,294.9596252441406,298.2621154785156,285.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617492953315,1.3084702210619524e-08,0.0010617362568154,-0.0333199389278888,0.0,0.0,0.0,-0.0112994592636823,60.0,12.43714427947998,0.0,-7.686055170097461e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.31622314453125,0.0,0.0,9.964747732738032e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3509521484375,0.0,0.0,0.0001049336206051,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4680480957031,0.0,0.0,7.750358781777322e-05,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.26763916015625,0.0,0.0,0.0001049336133291,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.13623046875,0.0,0.0,0.0004977596108801,295.1254577636719,294.1499938964844,298.15057373046875,292.1932067871094,295.019775390625,298.2213439941406,285.3410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617492953315,1.3084706651511624e-08,0.0010617362568154,-0.0333199501037597,0.0,0.0,0.0,-0.0112994611263275,60.0,12.429061889648438,0.0,-7.686055880640198e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.31622314453125,0.0,0.0,9.964747732738032e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3509521484375,0.0,0.0,0.0001049336206051,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4680480957031,0.0,0.0,7.750358781777322e-05,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.26763916015625,0.0,0.0,0.0001049336133291,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.13623046875,0.0,0.0,0.0004977596108801,295.1254577636719,294.1499938964844,298.15057373046875,292.1932067871094,295.019775390625,298.2213439941406,285.3410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617492953315,1.3084706651511624e-08,0.0010617362568154,-0.0333199501037597,0.0,0.0,0.0,-0.0112994611263275,60.0,12.429061889648438,0.0,-7.686055880640198e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2597351074219,0.0,0.0,9.96506933006458e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2940368652344,0.0,0.0,0.0001049370112014,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4095764160156,0.0,0.0,7.75060907471925e-05,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2118225097656,0.0,0.0,0.0001049369966494,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0821533203125,0.0,0.0,0.0004977756761945,295.0486145019531,294.1499938964844,298.109619140625,292.1894226074219,295.0780639648437,298.18048095703125,285.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617834050208,1.308868569083188e-08,0.0010617702500894,-0.0333303622901439,0.0,0.0,0.0,-0.0113014336675405,60.0,12.417750358581545,0.0,-7.68654828675608e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2597351074219,0.0,0.0,9.96506933006458e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2940368652344,0.0,0.0,0.0001049370112014,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4095764160156,0.0,0.0,7.75060907471925e-05,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2118225097656,0.0,0.0,0.0001049369966494,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0821533203125,0.0,0.0,0.0004977756761945,295.0486145019531,294.1499938964844,298.109619140625,292.1894226074219,295.0780639648437,298.18048095703125,285.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617834050208,1.308868569083188e-08,0.0010617702500894,-0.0333303622901439,0.0,0.0,0.0,-0.0113014336675405,60.0,12.417750358581545,0.0,-7.68654828675608e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.20281982421875,0.0,0.0,9.965706703951582e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2366638183594,0.0,0.0,0.0001049437196343,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3506774902344,0.0,0.0,7.751105295028538e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1555480957031,0.0,0.0,0.0001049437123583,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0275573730469,0.0,0.0,0.0004978075739927,294.9715576171875,294.1499938964844,298.0687255859375,292.1852111816406,295.13446044921875,298.1395874023437,285.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618510423228,1.3096601136908248e-08,0.0010618380038067,-0.0333510711789131,0.0,0.0,0.0,-0.0113053573295474,60.0,12.403828620910645,0.0,-7.68752883573143e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.20281982421875,0.0,0.0,9.965706703951582e-05,298.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2366638183594,0.0,0.0,0.0001049437196343,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3506774902344,0.0,0.0,7.751105295028538e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1555480957031,0.0,0.0,0.0001049437123583,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0275573730469,0.0,0.0,0.0004978075739927,294.9715576171875,294.1499938964844,298.0687255859375,292.1852111816406,295.13446044921875,298.1395874023437,285.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618510423228,1.3096601136908248e-08,0.0010618380038067,-0.0333510711789131,0.0,0.0,0.0,-0.0113053573295474,60.0,12.403828620910645,0.0,-7.68752883573143e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1742248535156,0.0,0.0,9.96614689938724e-05,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.20782470703125,0.0,0.0,0.0001049483544193,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.32110595703125,0.0,0.0,7.751447265036404e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1272277832031,0.0,0.0,0.0001049483471433,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.0001220703125,0.0,0.0,0.0004978295182809,294.9329528808594,294.1499938964844,298.0482788085937,292.1829528808594,295.1619873046875,298.119140625,285.3642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618978412821,1.31020723159736e-08,0.0010618846863508,-0.0333653800189495,0.0,0.0,0.0,-0.0113080693408846,60.0,12.396052360534668,0.0,-7.688205982958608e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1455078125,0.0,0.0,9.966662037186325e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1789245605469,0.0,0.0,0.0001049537822837,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2914428710937,0.0,0.0,7.751848170300946e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0988464355469,0.0,0.0,0.0001049537750077,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9725646972656,0.0,0.0,0.0004978553042747,294.8943176269531,294.1499938964844,298.02783203125,292.1805725097656,295.1890869140625,298.09869384765625,285.36883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619525564834,1.3108478746914898e-08,0.0010619395179674,-0.0333821438252925,0.0,0.0,0.0,-0.0113112460821866,60.0,12.387862205505373,0.0,-7.688999659194452e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0878295898437,0.0,0.0,9.967940422939137e-05,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.12078857421875,0.0,0.0,0.0001049672428052,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2318420410156,0.0,0.0,7.752842066111043e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0417785644531,0.0,0.0,0.0001049672282533,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91717529296875,0.0,0.0,0.000497919099871,294.81689453125,294.1499938964844,297.987060546875,292.175537109375,295.24200439453125,298.0577697753906,285.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620885295793,1.3124373587913853e-08,0.0010620753746479,-0.033423725515604,0.0,0.0,0.0,-0.0113191260024905,60.0,12.370253562927246,0.0,-7.690967862572506e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0878295898437,0.0,0.0,9.967940422939137e-05,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.12078857421875,0.0,0.0,0.0001049672428052,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2318420410156,0.0,0.0,7.752842066111043e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0417785644531,0.0,0.0,0.0001049672282533,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.91717529296875,0.0,0.0,0.000497919099871,294.81689453125,294.1499938964844,297.987060546875,292.175537109375,295.24200439453125,298.0577697753906,285.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620885295793,1.3124373587913853e-08,0.0010620753746479,-0.033423725515604,0.0,0.0,0.0,-0.0113191260024905,60.0,12.370253562927246,0.0,-7.690967862572506e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0298156738281,0.0,0.0,9.969546226784588e-05,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.06231689453125,0.0,0.0,0.0001049841521307,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1719055175781,0.0,0.0,7.754091348033398e-05,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9843444824219,0.0,0.0,0.0001049841375788,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.86138916015625,0.0,0.0,0.0004979993682354,294.73931884765625,294.1499938964844,297.94635009765625,292.17010498046875,295.29315185546875,298.0168762207031,285.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622594272717,1.3144355826000265e-08,0.0010622462723404,-0.0334760025143623,0.0,0.0,0.0,-0.0113290315493941,60.0,12.351235389709473,0.0,-7.69344268292116e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0298156738281,0.0,0.0,9.969546226784588e-05,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.06231689453125,0.0,0.0,0.0001049841521307,299.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1719055175781,0.0,0.0,7.754091348033398e-05,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9843444824219,0.0,0.0,0.0001049841375788,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.86138916015625,0.0,0.0,0.0004979993682354,294.73931884765625,294.1499938964844,297.94635009765625,292.17010498046875,295.29315185546875,298.0168762207031,285.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622594272717,1.3144355826000265e-08,0.0010622462723404,-0.0334760025143623,0.0,0.0,0.0,-0.0113290315493941,60.0,12.351235389709473,0.0,-7.69344268292116e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9714050292969,0.0,0.0,9.971485269488768e-05,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0035095214844,0.0,0.0,0.0001050045757438,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.11163330078125,0.0,0.0,7.755599654046819e-05,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.92657470703125,0.0,0.0,0.0001050045611918,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8052062988281,0.0,0.0,0.0004980962257832,294.66162109375,294.1499938964844,297.90576171875,292.164306640625,295.34259033203125,297.9760437011719,285.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624658316373,1.3168492074555616e-08,0.0010624525602906,-0.0335391461849212,0.0,0.0,0.0,-0.0113409971818327,60.0,12.33105754852295,0.0,-7.696432646753237e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9714050292969,0.0,0.0,9.971485269488768e-05,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0035095214844,0.0,0.0,0.0001050045757438,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.11163330078125,0.0,0.0,7.755599654046819e-05,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.92657470703125,0.0,0.0,0.0001050045611918,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8052062988281,0.0,0.0,0.0004980962257832,294.66162109375,294.1499938964844,297.90576171875,292.164306640625,295.34259033203125,297.9760437011719,285.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624658316373,1.3168492074555616e-08,0.0010624525602906,-0.0335391461849212,0.0,0.0,0.0,-0.0113409971818327,60.0,12.33105754852295,0.0,-7.696432646753237e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9126892089844,0.0,0.0,9.973761916626243e-05,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9443664550781,0.0,0.0,0.0001050285427481,299.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0510559082031,0.0,0.0,7.75736989453435e-05,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8684387207031,0.0,0.0,0.0001050285354722,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7486877441406,0.0,0.0,0.0004982099635526,294.5838317871094,294.1499938964844,297.8653259277344,292.1581726074219,295.3902893066406,297.935302734375,285.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627080919221,1.3196832071571409e-08,0.0010626949369907,-0.0336132869124412,0.0,0.0,0.0,-0.0113550461828708,60.0,12.30992317199707,0.0,-7.699944148953365e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9126892089844,0.0,0.0,9.973761916626243e-05,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9443664550781,0.0,0.0,0.0001050285427481,299.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0510559082031,0.0,0.0,7.75736989453435e-05,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8684387207031,0.0,0.0,0.0001050285354722,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7486877441406,0.0,0.0,0.0004982099635526,294.5838317871094,294.1499938964844,297.8653259277344,292.1581726074219,295.3902893066406,297.935302734375,285.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627080919221,1.3196832071571409e-08,0.0010626949369907,-0.0336132869124412,0.0,0.0,0.0,-0.0113550461828708,60.0,12.30992317199707,0.0,-7.699944148953365e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8832092285156,0.0,0.0,9.975033026421444e-05,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9146728515625,0.0,0.0,0.0001050419305101,299.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0206604003906,0.0,0.0,7.758358697174117e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8392639160156,0.0,0.0,0.0001050419159582,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7203063964844,0.0,0.0,0.000498273409903,294.544921875,294.1499938964844,297.8451538085937,292.15496826171875,295.4134826660156,297.9149780273437,285.4097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062843366526,1.3212653193761524e-08,0.0010628302115947,-0.0336546748876571,0.0,0.0,0.0,-0.0113628888502717,60.0,12.299036979675291,0.0,-7.701905246904064e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8536682128906,0.0,0.0,9.97638053377159e-05,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8849182128906,0.0,0.0,0.0001050561259035,299.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9902038574219,0.0,0.0,7.759407162666321e-05,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8099975585937,0.0,0.0,0.0001050561113515,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6918334960937,0.0,0.0,0.0004983407561667,294.5059814453125,294.1499938964844,297.8250427246094,292.1517028808594,295.4362487792969,297.8946533203125,285.4142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629869066178,1.3229437989537018e-08,0.0010629736352711,-0.0336985848844051,0.0,0.0,0.0,-0.0113712102174758,60.0,12.287982940673828,0.0,-7.703985716034367e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7943725585937,0.0,0.0,9.979323658626528e-05,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8252258300781,0.0,0.0,0.0001050871142069,299.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9291076660156,0.0,0.0,7.761696178931743e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.75128173828125,0.0,0.0,0.000105087099655,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6346740722656,0.0,0.0,0.0004984877887181,294.4281005859375,294.1499938964844,297.78497314453125,292.1448974609375,295.48065185546875,297.8541259765625,285.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633002966642,1.3266078013884908e-08,0.0010632870253175,-0.0337944403290748,0.0,0.0,0.0,-0.0113893738016486,60.0,12.265402793884276,0.0,-7.708528215744084e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7943725585937,0.0,0.0,9.979323658626528e-05,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8252258300781,0.0,0.0,0.0001050871142069,299.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9291076660156,0.0,0.0,7.761696178931743e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.75128173828125,0.0,0.0,0.000105087099655,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6346740722656,0.0,0.0,0.0004984877887181,294.4281005859375,294.1499938964844,297.78497314453125,292.1448974609375,295.48065185546875,297.8541259765625,285.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633002966642,1.3266078013884908e-08,0.0010632870253175,-0.0337944403290748,0.0,0.0,0.0,-0.0113893738016486,60.0,12.265402793884276,0.0,-7.708528215744084e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7348327636719,0.0,0.0,9.98259274638258e-05,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7652587890625,0.0,0.0,0.0001051215367624,299.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8677978515625,0.0,0.0,7.764238398522139e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6923217773437,0.0,0.0,0.0001051215294864,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5772399902344,0.0,0.0,0.000498651061207,294.3502197265625,294.1499938964844,297.7451171875,292.1378173828125,295.5235900878906,297.81378173828125,285.43231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636483784765,1.3306785895395024e-08,0.0010636349907144,-0.0339009314775466,0.0,0.0,0.0,-0.0114095546305179,60.0,12.242266654968262,0.0,-7.713575911338921e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7348327636719,0.0,0.0,9.98259274638258e-05,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7652587890625,0.0,0.0,0.0001051215367624,299.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8677978515625,0.0,0.0,7.764238398522139e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6923217773437,0.0,0.0,0.0001051215294864,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5772399902344,0.0,0.0,0.000498651061207,294.3502197265625,294.1499938964844,297.7451171875,292.1378173828125,295.5235900878906,297.81378173828125,285.43231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636483784765,1.3306785895395024e-08,0.0010636349907144,-0.0339009314775466,0.0,0.0,0.0,-0.0114095546305179,60.0,12.242266654968262,0.0,-7.713575911338921e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,294.675048828125,0.0,0.0,9.98616305878386e-05,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.705078125,0.0,0.0,0.0001051591316354,299.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8062744140625,0.0,0.0,7.767015631543472e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6330871582031,0.0,0.0,0.0001051591243594,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5195617675781,0.0,0.0,0.00049882940948,294.2723083496094,294.1499938964844,297.7055053710937,292.1304626464844,295.56500244140625,297.7735900878906,285.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640284745022,1.3351241889836274e-08,0.0010640152031555,-0.0340172313153743,0.0,0.0,0.0,-0.0114315934479236,60.0,12.218667030334473,0.0,-7.719091144053891e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,294.675048828125,0.0,0.0,9.98616305878386e-05,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.705078125,0.0,0.0,0.0001051591316354,299.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8062744140625,0.0,0.0,7.767015631543472e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6330871582031,0.0,0.0,0.0001051591243594,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5195617675781,0.0,0.0,0.00049882940948,294.2723083496094,294.1499938964844,297.7055053710937,292.1304626464844,295.56500244140625,297.7735900878906,285.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640284745022,1.3351241889836274e-08,0.0010640152031555,-0.0340172313153743,0.0,0.0,0.0,-0.0114315934479236,60.0,12.218667030334473,0.0,-7.719091144053891e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.61505126953125,0.0,0.0,9.990004036808386e-05,298.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6446838378906,0.0,0.0,0.0001051995786838,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7445373535156,0.0,0.0,7.770003139739856e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5736694335937,0.0,0.0,0.0001051995714078,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.46160888671875,0.0,0.0,0.0004990212619304,294.1944580078125,294.1499938964844,297.6661682128906,292.12286376953125,295.6049194335937,297.7336120605469,285.45025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644375579431,1.3399079179521324e-08,0.0010644241701811,-0.03414236754179,0.0,0.0,0.0,-0.011455307714641,60.0,12.194645881652832,0.0,-7.725027728611168e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.61505126953125,0.0,0.0,9.990004036808386e-05,298.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6446838378906,0.0,0.0,0.0001051995786838,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7445373535156,0.0,0.0,7.770003139739856e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5736694335937,0.0,0.0,0.0001051995714078,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.46160888671875,0.0,0.0,0.0004990212619304,294.1944580078125,294.1499938964844,297.6661682128906,292.12286376953125,295.6049194335937,297.7336120605469,285.45025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644375579431,1.3399079179521324e-08,0.0010644241701811,-0.03414236754179,0.0,0.0,0.0,-0.011455307714641,60.0,12.194645881652832,0.0,-7.725027728611168e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5849914550781,0.0,0.0,9.992015111492948e-05,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6144104003906,0.0,0.0,0.0001052207589964,299.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7135925292969,0.0,0.0,7.771567470626906e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5438537597656,0.0,0.0,0.0001052207517204,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4325561523437,0.0,0.0,0.0004991217283532,294.155517578125,294.1499938964844,297.6466064453125,292.11895751953125,295.6242980957031,297.7137145996094,285.4547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646517621353,1.3424126699135286e-08,0.0010646383743733,-0.0342078953981399,0.0,0.0,0.0,-0.0114677250385284,60.0,12.182491302490234,0.0,-7.728137063622853e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.55487060546875,0.0,0.0,9.99407930066809e-05,298.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5841064453125,0.0,0.0,0.0001052424995577,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6826171875,0.0,0.0,7.773172546876594e-05,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5140075683594,0.0,0.0,0.0001052424850058,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4034423828125,0.0,0.0,0.0004992248723283,294.1166381835937,294.1499938964844,297.6271057128906,292.114990234375,295.6432800292969,297.6938781738281,285.4591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648715542629,1.3449832358958249e-08,0.0010648581665009,-0.0342751368880271,0.0,0.0,0.0,-0.0114804683253169,60.0,12.170245170593262,0.0,-7.731328821591887e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4944763183594,0.0,0.0,9.998343739425763e-05,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5233154296875,0.0,0.0,0.0001052874067681,299.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6205444335937,0.0,0.0,7.7764896559529e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4541320800781,0.0,0.0,0.0001052873922162,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.34503173828125,0.0,0.0,0.0004994378541596,294.03887939453125,294.1499938964844,297.58837890625,292.10693359375,295.6802978515625,297.6543884277344,285.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653258068487,1.3502944540277896e-08,0.0010653123026713,-0.0344140753149986,0.0,0.0,0.0,-0.0115067977458238,60.0,12.145477294921877,0.0,-7.737924789807948e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4944763183594,0.0,0.0,9.998343739425763e-05,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5233154296875,0.0,0.0,0.0001052874067681,299.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6205444335937,0.0,0.0,7.7764896559529e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4541320800781,0.0,0.0,0.0001052873922162,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.34503173828125,0.0,0.0,0.0004994378541596,294.03887939453125,294.1499938964844,297.58837890625,292.10693359375,295.6802978515625,297.6543884277344,285.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653258068487,1.3502944540277896e-08,0.0010653123026713,-0.0344140753149986,0.0,0.0,0.0,-0.0115067977458238,60.0,12.145477294921877,0.0,-7.737924789807948e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.43389892578125,0.0,0.0,0.0001000277916318,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4623718261719,0.0,0.0,0.0001053341038641,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5583190917969,0.0,0.0,7.779939187457785e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3941345214844,0.0,0.0,0.0001053340965881,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2864685058594,0.0,0.0,0.000499659392517,293.9612121582031,294.1499938964844,297.54998779296875,292.09869384765625,295.7158508300781,297.6152038574219,285.4770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657981038093,1.3558179468020626e-08,0.001065784599632,-0.0345585606992244,0.0,0.0,0.0,-0.0115341804921627,60.0,12.120384216308594,0.0,-7.744787922092655e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.43389892578125,0.0,0.0,0.0001000277916318,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4623718261719,0.0,0.0,0.0001053341038641,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5583190917969,0.0,0.0,7.779939187457785e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3941345214844,0.0,0.0,0.0001053340965881,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2864685058594,0.0,0.0,0.000499659392517,293.9612121582031,294.1499938964844,297.54998779296875,292.09869384765625,295.7158508300781,297.6152038574219,285.4770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657981038093,1.3558179468020626e-08,0.001065784599632,-0.0345585606992244,0.0,0.0,0.0,-0.0115341804921627,60.0,12.120384216308594,0.0,-7.744787922092655e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3731994628906,0.0,0.0,0.0001000850825221,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4013061523437,0.0,0.0,0.0001053944361046,299.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4959411621094,0.0,0.0,7.784394983900711e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3339233398437,0.0,0.0,0.0001053944288287,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2276916503906,0.0,0.0,0.0004999455995857,293.8836669921875,294.1499938964844,297.513671875,292.0914306640625,295.75006103515625,297.5766906738281,285.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066408236511,1.3629538386794593e-08,0.0010663946159183,-0.0347452238202095,0.0,0.0,0.0,-0.0115695558488368,60.0,12.09622859954834,0.0,-7.75365904814862e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3731994628906,0.0,0.0,0.0001000850825221,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4013061523437,0.0,0.0,0.0001053944361046,299.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4959411621094,0.0,0.0,7.784394983900711e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3339233398437,0.0,0.0,0.0001053944288287,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2276916503906,0.0,0.0,0.0004999455995857,293.8836669921875,294.1499938964844,297.513671875,292.0914306640625,295.75006103515625,297.5766906738281,285.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066408236511,1.3629538386794593e-08,0.0010663946159183,-0.0347452238202095,0.0,0.0,0.0,-0.0115695558488368,60.0,12.09622859954834,0.0,-7.75365904814862e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3123474121094,0.0,0.0,0.0001001650452963,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3400573730469,0.0,0.0,0.0001054786407621,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4334716796875,0.0,0.0,7.790614472469315e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2735900878906,0.0,0.0,0.0001054786334862,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.16876220703125,0.0,0.0,0.0005003450205549,293.8062438964844,294.1499938964844,297.4809875488281,292.0862731933594,295.7829895019531,297.5399475097656,285.494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672600474208,1.37291493729208e-08,0.0010672463104128,-0.0350057817995548,0.0,0.0,0.0,-0.0116189364343881,60.0,12.076513290405272,0.0,-7.766050913460276e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
