time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219840,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3123474121094,0.0,0.0,0.0001001650452963,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3400573730469,0.0,0.0,0.0001054786407621,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4334716796875,0.0,0.0,7.790614472469315e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2735900878906,0.0,0.0,0.0001054786334862,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.16876220703125,0.0,0.0,0.0005003450205549,293.8062438964844,294.1499938964844,297.4809875488281,292.0862731933594,295.7829895019531,297.5399475097656,285.494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672600474208,1.37291493729208e-08,0.0010672463104128,-0.0350057817995548,0.0,0.0,0.0,-0.0116189364343881,60.0,12.076513290405272,0.0,-7.766050913460276e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2818603515625,0.0,0.0,0.000100211953395,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.30938720703125,0.0,0.0,0.0001055280372384,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.40216064453125,0.0,0.0,7.794262637617067e-05,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2433776855469,0.0,0.0,0.0001055280299624,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1392517089844,0.0,0.0,0.0005005793645977,293.7675476074219,294.1499938964844,297.4659118652344,292.0844421386719,295.79901123046875,297.5224304199219,285.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677597019821,1.3787582631152873e-08,0.0010677458485588,-0.0351586267352104,0.0,0.0,0.0,-0.0116479033604264,60.0,12.068634033203123,0.0,-7.773324739446252e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2513427734375,0.0,0.0,0.000100262426713,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2786865234375,0.0,0.0,0.0001055811953847,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.370849609375,0.0,0.0,7.79818874434568e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2131042480469,0.0,0.0,0.0001055811808328,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.10968017578125,0.0,0.0,0.0005008314619772,293.7289123535156,294.1499938964844,297.4516296386719,292.0830993652344,295.81475830078125,297.505615234375,285.5037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682974243536,1.3850465663267642e-08,0.0010682835709303,-0.0353231057524681,0.0,0.0,0.0,-0.0116790775209665,60.0,12.06208038330078,0.0,-7.7811563414798e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.190185546875,0.0,0.0,0.000100370918517,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2171936035156,0.0,0.0,0.0001056954351952,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3081359863281,0.0,0.0,7.806626672390848e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1524658203125,0.0,0.0,0.0001056954279192,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0504150390625,0.0,0.0,0.0005013734335079,293.6517333984375,294.1499938964844,297.4254455566406,292.081787109375,295.845458984375,297.47412109375,285.5126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694531956687,1.3985620661571833e-08,0.0010694391094148,-0.0356766171753406,0.0,0.0,0.0,-0.011746079660952,60.0,12.052552223205566,0.0,-7.7980018886592e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.190185546875,0.0,0.0,0.000100370918517,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2171936035156,0.0,0.0,0.0001056954351952,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3081359863281,0.0,0.0,7.806626672390848e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1524658203125,0.0,0.0,0.0001056954279192,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0504150390625,0.0,0.0,0.0005013734335079,293.6517333984375,294.1499938964844,297.4254455566406,292.081787109375,295.845458984375,297.47412109375,285.5126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694531956687,1.3985620661571833e-08,0.0010694391094148,-0.0356766171753406,0.0,0.0,0.0,-0.011746079660952,60.0,12.052552223205566,0.0,-7.7980018886592e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1289367675781,0.0,0.0,0.0001004835576168,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.15557861328125,0.0,0.0,0.0001058140551322,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.24530029296875,0.0,0.0,7.815387652954087e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0917358398437,0.0,0.0,0.0001058140478562,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.99102783203125,0.0,0.0,0.0005019360687583,293.5746765136719,294.1499938964844,297.402099609375,292.08221435546875,295.8751220703125,297.445556640625,285.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706532048061,1.412594841099235e-08,0.0010706390021368,-0.036043643951416,0.0,0.0,0.0,-0.0118156457319855,60.0,12.047314643859863,0.0,-7.815511793296538e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1289367675781,0.0,0.0,0.0001004835576168,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.15557861328125,0.0,0.0,0.0001058140551322,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.24530029296875,0.0,0.0,7.815387652954087e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0917358398437,0.0,0.0,0.0001058140478562,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.99102783203125,0.0,0.0,0.0005019360687583,293.5746765136719,294.1499938964844,297.402099609375,292.08221435546875,295.8751220703125,297.445556640625,285.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706532048061,1.412594841099235e-08,0.0010706390021368,-0.036043643951416,0.0,0.0,0.0,-0.0118156457319855,60.0,12.047314643859863,0.0,-7.815511793296538e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.06756591796875,0.0,0.0,0.0001005932645057,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0938415527344,0.0,0.0,0.0001059295755112,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1824035644531,0.0,0.0,7.82392016844824e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0308532714844,0.0,0.0,0.0001059295682352,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9314880371094,0.0,0.0,0.0005024840938858,293.4977722167969,294.1499938964844,297.3814392089844,292.084228515625,295.90386962890625,297.4198913574219,285.53033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718217818066,1.4262611536253187e-08,0.0010718075791373,-0.0364010706543922,0.0,0.0,0.0,-0.0118833947926759,60.0,12.045376777648926,0.0,-7.83258329306591e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.06756591796875,0.0,0.0,0.0001005932645057,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0938415527344,0.0,0.0,0.0001059295755112,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1824035644531,0.0,0.0,7.82392016844824e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0308532714844,0.0,0.0,0.0001059295682352,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9314880371094,0.0,0.0,0.0005024840938858,293.4977722167969,294.1499938964844,297.3814392089844,292.084228515625,295.90386962890625,297.4198913574219,285.53033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718217818066,1.4262611536253187e-08,0.0010718075791373,-0.0364010706543922,0.0,0.0,0.0,-0.0118833947926759,60.0,12.045376777648926,0.0,-7.83258329306591e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0061340332031,0.0,0.0,0.0001006935272016,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.03204345703125,0.0,0.0,0.0001060351569321,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1194152832031,0.0,0.0,7.831718539819121e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9698791503906,0.0,0.0,0.0001060351423802,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8718566894531,0.0,0.0,0.0005029849126003,293.42108154296875,294.1499938964844,297.3631591796875,292.08770751953125,295.93170166015625,297.3970642089844,285.5391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728900087997,1.4387515179237198e-08,0.0010728755732998,-0.0367277339100837,0.0,0.0,0.0,-0.0119453147053718,60.0,12.045950889587402,0.0,-7.848201732940653e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0061340332031,0.0,0.0,0.0001006935272016,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.03204345703125,0.0,0.0,0.0001060351569321,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1194152832031,0.0,0.0,7.831718539819121e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9698791503906,0.0,0.0,0.0001060351423802,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8718566894531,0.0,0.0,0.0005029849126003,293.42108154296875,294.1499938964844,297.3631591796875,292.08770751953125,295.93170166015625,297.3970642089844,285.5391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728900087997,1.4387515179237198e-08,0.0010728755732998,-0.0367277339100837,0.0,0.0,0.0,-0.0119453147053718,60.0,12.045950889587402,0.0,-7.848201732940653e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9753723144531,0.0,0.0,0.0001007384707918,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0011291503906,0.0,0.0,0.0001060824797605,299.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.087890625,0.0,0.0,7.835213909856975e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9393920898437,0.0,0.0,0.0001060824724845,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8420104980469,0.0,0.0,0.0005032094195485,293.3827819824219,294.1499938964844,297.3548583984375,292.0899658203125,295.9453125,297.3865966796875,285.5436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733688250184,1.4443504170458256e-08,0.0010733543895184,-0.0368741564452648,0.0,0.0,0.0,-0.0119730709120631,60.0,12.046868324279783,0.0,-7.855207684315246e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9446105957031,0.0,0.0,0.0001007793689495,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9701843261719,0.0,0.0,0.0001061255534295,299.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.056396484375,0.0,0.0,7.838395686121657e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.90887451171875,0.0,0.0,0.0001061255461536,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8121337890625,0.0,0.0,0.0005034137284383,293.3445739746094,294.1499938964844,297.3470458984375,292.092529296875,295.958740234375,297.37677001953125,285.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073804567568,1.449445985457487e-08,0.0010737900156527,-0.0370074138045311,0.0,0.0,0.0,-0.0119983321055769,60.0,12.048112869262695,0.0,-7.8615869369969e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.883056640625,0.0,0.0,0.0001008484541671,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9082946777344,0.0,0.0,0.0001061983057297,299.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.99334716796875,0.0,0.0,7.84376825322397e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8477783203125,0.0,0.0,0.0001061982984538,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7523498535156,0.0,0.0,0.0005037588416598,293.268310546875,294.1499938964844,297.3328552246094,292.0985412597656,295.9849853515625,297.35888671875,285.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745405452325,1.4580513685302776e-08,0.001074525876902,-0.0372324585914611,0.0,0.0,0.0,-0.0120409931987524,60.0,12.051276206970217,0.0,-7.872365870298381e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.883056640625,0.0,0.0,0.0001008484541671,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9082946777344,0.0,0.0,0.0001061983057297,299.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.99334716796875,0.0,0.0,7.84376825322397e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8477783203125,0.0,0.0,0.0001061982984538,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7523498535156,0.0,0.0,0.0005037588416598,293.268310546875,294.1499938964844,297.3328552246094,292.0985412597656,295.9849853515625,297.35888671875,285.55682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745405452325,1.4580513685302776e-08,0.001074525876902,-0.0372324585914611,0.0,0.0,0.0,-0.0120409931987524,60.0,12.051276206970217,0.0,-7.872365870298381e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.82147216796875,0.0,0.0,0.0001009019542834,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8464050292969,0.0,0.0,0.0001062546361936,299.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9302978515625,0.0,0.0,7.847929373383522e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.78668212890625,0.0,0.0,0.0001062546289176,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6925048828125,0.0,0.0,0.0005040260730311,293.1922912597656,294.1499938964844,297.3203430175781,292.1056213378906,296.0104675292969,297.3431701660156,285.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751103982329,1.4647149271240778e-08,0.0010750957299023,-0.037406712770462,0.0,0.0,0.0,-0.012074027210474,60.0,12.055108070373535,0.0,-7.880717589614505e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.82147216796875,0.0,0.0,0.0001009019542834,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8464050292969,0.0,0.0,0.0001062546361936,299.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9302978515625,0.0,0.0,7.847929373383522e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.78668212890625,0.0,0.0,0.0001062546289176,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6925048828125,0.0,0.0,0.0005040260730311,293.1922912597656,294.1499938964844,297.3203430175781,292.1056213378906,296.0104675292969,297.3431701660156,285.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751103982329,1.4647149271240778e-08,0.0010750957299023,-0.037406712770462,0.0,0.0,0.0,-0.012074027210474,60.0,12.055108070373535,0.0,-7.880717589614505e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7599182128906,0.0,0.0,0.0001009449624689,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.78448486328125,0.0,0.0,0.0001062999290297,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8672790527344,0.0,0.0,7.851274858694524e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7255859375,0.0,0.0,0.0001062999217538,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6326904296875,0.0,0.0,0.0005042408592998,293.1166076660156,294.1499938964844,297.30926513671875,292.1136169433594,296.0352478027344,297.3293762207031,285.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755684925243,1.4700716199911312e-08,0.0010755537077784,-0.0375467948615551,0.0,0.0,0.0,-0.012100582011044,60.0,12.05962371826172,0.0,-7.887434350095648e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7599182128906,0.0,0.0,0.0001009449624689,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.78448486328125,0.0,0.0,0.0001062999290297,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8672790527344,0.0,0.0,7.851274858694524e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7255859375,0.0,0.0,0.0001062999217538,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6326904296875,0.0,0.0,0.0005042408592998,293.1166076660156,294.1499938964844,297.30926513671875,292.1136169433594,296.0352478027344,297.3293762207031,285.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755684925243,1.4700716199911312e-08,0.0010755537077784,-0.0375467948615551,0.0,0.0,0.0,-0.012100582011044,60.0,12.05962371826172,0.0,-7.887434350095648e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6983947753906,0.0,0.0,0.0001009874031296,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7226257324219,0.0,0.0,0.0001063446252373,299.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8043212890625,0.0,0.0,7.854575960664079e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6645202636719,0.0,0.0,0.0001063446179614,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5728454589844,0.0,0.0,0.0005044529098086,293.041259765625,294.1499938964844,297.2994079589844,292.1224060058594,296.059326171875,297.3172302246094,285.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760205332189,1.4753579691273444e-08,0.0010760057484731,-0.0376850329339504,0.0,0.0,0.0,-0.0121267884969711,60.0,12.065321922302246,0.0,-7.894065845448497e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6983947753906,0.0,0.0,0.0001009874031296,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7226257324219,0.0,0.0,0.0001063446252373,299.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8043212890625,0.0,0.0,7.854575960664079e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6645202636719,0.0,0.0,0.0001063446179614,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5728454589844,0.0,0.0,0.0005044529098086,293.041259765625,294.1499938964844,297.2994079589844,292.1224060058594,296.059326171875,297.3172302246094,285.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760205332189,1.4753579691273444e-08,0.0010760057484731,-0.0376850329339504,0.0,0.0,0.0,-0.0121267884969711,60.0,12.065321922302246,0.0,-7.894065845448497e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6676330566406,0.0,0.0,0.0001010121850413,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6917419433594,0.0,0.0,0.0001063707168214,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7728576660156,0.0,0.0,7.856502634240314e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6340026855469,0.0,0.0,0.0001063707095454,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5429382324219,0.0,0.0,0.0005045766592957,293.00372314453125,294.1499938964844,297.2948303222656,292.1270446777344,296.0710754394531,297.3116760253906,285.58758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762844467535,1.4784443003179604e-08,0.0010762696620076,-0.0377657376229763,0.0,0.0,0.0,-0.0121420882642269,60.0,12.068904876708984,0.0,-7.897939013901124e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.63690185546875,0.0,0.0,0.0001010421910905,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66082763671875,0.0,0.0,0.0001064023163053,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7414245605469,0.0,0.0,7.858836761442944e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6034851074219,0.0,0.0,0.0001064023090293,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5130310058594,0.0,0.0,0.0005047266022302,292.9662475585937,294.1499938964844,297.2904663085937,292.1318359375,296.08270263671875,297.30645751953125,285.5919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766040068119,1.4821825544686362e-08,0.0010765892220661,-0.0378634929656982,0.0,0.0,0.0,-0.0121606206521391,60.0,12.073156356811523,0.0,-7.902630727585348e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5754699707031,0.0,0.0,0.0001011184795061,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5990600585937,0.0,0.0,0.0001064826501533,299.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6785888671875,0.0,0.0,7.864770304877311e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.54248046875,0.0,0.0,0.0001064826428773,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4532470703125,0.0,0.0,0.0005051076295785,292.8916015625,294.1499938964844,297.2822570800781,292.1418151855469,296.10546875,297.2967224121094,285.6007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774165857583,1.4916858859237436e-08,0.0010774016845971,-0.0381119921803474,0.0,0.0,0.0,-0.0122077316045761,60.0,12.083797454833984,0.0,-7.914565713917909e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5754699707031,0.0,0.0,0.0001011184795061,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5990600585937,0.0,0.0,0.0001064826501533,299.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6785888671875,0.0,0.0,7.864770304877311e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.54248046875,0.0,0.0,0.0001064826428773,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4532470703125,0.0,0.0,0.0005051076295785,292.8916015625,294.1499938964844,297.2822570800781,292.1418151855469,296.10546875,297.2967224121094,285.6007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774165857583,1.4916858859237436e-08,0.0010774016845971,-0.0381119921803474,0.0,0.0,0.0,-0.0122077316045761,60.0,12.083797454833984,0.0,-7.914565713917909e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5140686035156,0.0,0.0,0.0001012004868243,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.537353515625,0.0,0.0,0.0001065690084942,299.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6158142089844,0.0,0.0,7.871149136917666e-05,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4815368652344,0.0,0.0,0.0001065690012183,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3934631347656,0.0,0.0,0.000505517295096,292.8172912597656,294.1499938964844,297.2745056152344,292.1521301269531,296.12762451171875,297.28778076171875,285.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782903991639,1.5019020693785023e-08,0.0010782753815874,-0.0383791252970695,0.0,0.0,0.0,-0.0122583787888288,60.0,12.096677780151367,0.0,-7.92740593169583e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5140686035156,0.0,0.0,0.0001012004868243,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.537353515625,0.0,0.0,0.0001065690084942,299.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6158142089844,0.0,0.0,7.871149136917666e-05,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4815368652344,0.0,0.0,0.0001065690012183,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3934631347656,0.0,0.0,0.000505517295096,292.8172912597656,294.1499938964844,297.2745056152344,292.1521301269531,296.12762451171875,297.28778076171875,285.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782903991639,1.5019020693785023e-08,0.0010782753815874,-0.0383791252970695,0.0,0.0,0.0,-0.0122583787888288,60.0,12.096677780151367,0.0,-7.92740593169583e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4527587890625,0.0,0.0,0.0001012737411656,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4757080078125,0.0,0.0,0.0001066461481968,299.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5531311035156,0.0,0.0,7.876846211729571e-05,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4206237792969,0.0,0.0,0.0001066461409209,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.333740234375,0.0,0.0,0.0005058831884525,292.74334716796875,294.1499938964844,297.2669677734375,292.1627197265625,296.1492004394531,297.2794189453125,285.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790706146508,1.5110272144625014e-08,0.001079055480659,-0.0386177264153957,0.0,0.0,0.0,-0.012303614988923,60.0,12.110200881958008,0.0,-7.9388840390493e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4527587890625,0.0,0.0,0.0001012737411656,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4757080078125,0.0,0.0,0.0001066461481968,299.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5531311035156,0.0,0.0,7.876846211729571e-05,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4206237792969,0.0,0.0,0.0001066461409209,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.333740234375,0.0,0.0,0.0005058831884525,292.74334716796875,294.1499938964844,297.2669677734375,292.1627197265625,296.1492004394531,297.2794189453125,285.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790706146508,1.5110272144625014e-08,0.001079055480659,-0.0386177264153957,0.0,0.0,0.0,-0.012303614988923,60.0,12.110200881958008,0.0,-7.9388840390493e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3915405273437,0.0,0.0,0.000101337529486,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4141845703125,0.0,0.0,0.0001067133198375,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4905700683594,0.0,0.0,7.881807687226683e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3598327636719,0.0,0.0,0.0001067133125616,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.27410888671875,0.0,0.0,0.000506201875396,292.6698608398437,294.1499938964844,297.2594299316406,292.1733703613281,296.1701354980469,297.2713928222656,285.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797501308843,1.5189733915121906e-08,0.0010797348804771,-0.0388254895806312,0.0,0.0,0.0,-0.0123430071398615,60.0,12.12353229522705,0.0,-7.948885638597859e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3915405273437,0.0,0.0,0.000101337529486,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4141845703125,0.0,0.0,0.0001067133198375,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4905700683594,0.0,0.0,7.881807687226683e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3598327636719,0.0,0.0,0.0001067133125616,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.27410888671875,0.0,0.0,0.000506201875396,292.6698608398437,294.1499938964844,297.2594299316406,292.1733703613281,296.1701354980469,297.2713928222656,285.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797501308843,1.5189733915121906e-08,0.0010797348804771,-0.0388254895806312,0.0,0.0,0.0,-0.0123430071398615,60.0,12.12353229522705,0.0,-7.948885638597859e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609924316406,0.0,0.0,0.0001013641231111,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3835144042969,0.0,0.0,0.0001067413249984,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4593811035156,0.0,0.0,7.883876241976395e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294982910156,0.0,0.0,0.0001067413177224,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,0.0005063347052782,292.63336181640625,294.1499938964844,297.2555847167969,292.1787109375,296.1802978515625,297.26739501953125,285.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800331365317,1.5222855864749363e-08,0.0010800178861245,-0.0389120951294899,0.0,0.0,0.0,-0.012359426356852,60.0,12.12980842590332,0.0,-7.95305652445677e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304748535156,0.0,0.0,0.000101389370684,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35284423828125,0.0,0.0,0.0001067679113475,299.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4281921386719,0.0,0.0,7.885840022936463e-05,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991943359375,0.0,0.0,0.0001067679040716,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.214599609375,0.0,0.0,0.0005064608412794,292.596923828125,294.1499938964844,297.2516174316406,292.1839904785156,296.1903686523437,297.26336669921875,285.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803017066791,1.5254308038947784e-08,0.001080286456272,-0.0389943271875381,0.0,0.0,0.0,-0.0123750157654285,60.0,12.135943412780762,0.0,-7.957017800208632e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2694702148437,0.0,0.0,0.0001014342997223,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29156494140625,0.0,0.0,0.0001068152196239,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3659362792969,0.0,0.0,7.889333937782794e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386474609375,0.0,0.0,0.000106815212348,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,0.0005066852318122,292.52423095703125,294.1499938964844,297.24334716796875,292.1944274902344,296.2102355957031,297.25518798828125,285.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807822691276,1.5310270384816252e-08,0.0010807669023051,-0.0391406416893005,0.0,0.0,0.0,-0.0124027682468295,60.0,12.147698402404783,0.0,-7.96406851577558e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2694702148437,0.0,0.0,0.0001014342997223,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29156494140625,0.0,0.0,0.0001068152196239,299.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3659362792969,0.0,0.0,7.889333937782794e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386474609375,0.0,0.0,0.000106815212348,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,0.0005066852318122,292.52423095703125,294.1499938964844,297.24334716796875,292.1944274902344,296.2102355957031,297.25518798828125,285.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807822691276,1.5310270384816252e-08,0.0010807669023051,-0.0391406416893005,0.0,0.0,0.0,-0.0124027682468295,60.0,12.147698402404783,0.0,-7.96406851577558e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087097167969,0.0,0.0,0.000101462319435,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304992675781,0.0,0.0,0.000106844730908,299.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038635253906,0.0,0.0,7.891513814684004e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17828369140625,0.0,0.0,0.0001068447163561,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959167480469,0.0,0.0,0.0005068252212367,292.4521484375,294.1499938964844,297.2343139648437,292.2045288085937,296.2293395996094,297.2464599609375,285.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810795938596,1.5345161585855752e-08,0.0010810642270371,-0.0392318665981292,0.0,0.0,0.0,-0.0124200610443949,60.0,12.157267570495604,0.0,-7.968466775309936e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087097167969,0.0,0.0,0.000101462319435,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304992675781,0.0,0.0,0.000106844730908,299.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038635253906,0.0,0.0,7.891513814684004e-05,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17828369140625,0.0,0.0,0.0001068447163561,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959167480469,0.0,0.0,0.0005068252212367,292.4521484375,294.1499938964844,297.2343139648437,292.2045288085937,296.2293395996094,297.2464599609375,285.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810795938596,1.5345161585855752e-08,0.0010810642270371,-0.0392318665981292,0.0,0.0,0.0,-0.0124200610443949,60.0,12.157267570495604,0.0,-7.968466775309936e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001014819208648,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,0.0001068653655238,299.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419128417969,0.0,0.0,7.893038127804175e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180114746094,0.0,0.0,0.0001068653582478,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0367431640625,0.0,0.0,0.0005069231265224,292.3803405761719,294.1499938964844,297.2242736816406,292.21417236328125,296.2481689453125,297.2373352050781,285.661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812899563461,1.5369566952472272e-08,0.0010812745895236,-0.0392956770956516,0.0,0.0,0.0,-0.0124321682378649,60.0,12.165761947631836,0.0,-7.971543425355777e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001014819208648,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695251464844,0.0,0.0,0.0001068653655238,299.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419128417969,0.0,0.0,7.893038127804175e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180114746094,0.0,0.0,0.0001068653582478,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0367431640625,0.0,0.0,0.0005069231265224,292.3803405761719,294.1499938964844,297.2242736816406,292.21417236328125,296.2481689453125,297.2373352050781,285.661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812899563461,1.5369566952472272e-08,0.0010812745895236,-0.0392956770956516,0.0,0.0,0.0,-0.0124321682378649,60.0,12.165761947631836,0.0,-7.971543425355777e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
