time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222180,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876159667969,0.0,0.0,0.0001014808149193,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088256835937,0.0,0.0,0.0001068642013706,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1802673339844,0.0,0.0,7.892952271504328e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579833984375,0.0,0.0,0.0001068641940946,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778137207031,0.0,0.0,0.0005069175967946,292.3092041015625,294.1499938964844,297.2130432128906,292.22320556640625,296.2661437988281,297.2269287109375,285.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812763357535,1.536816895963966e-08,0.001081260968931,-0.0392920225858688,0.0,0.0,0.0,-0.0124314669519662,60.0,12.170801162719728,0.0,-7.971367210757307e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876159667969,0.0,0.0,0.0001014808149193,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088256835937,0.0,0.0,0.0001068642013706,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1802673339844,0.0,0.0,7.892952271504328e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579833984375,0.0,0.0,0.0001068641940946,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778137207031,0.0,0.0,0.0005069175967946,292.3092041015625,294.1499938964844,297.2130432128906,292.22320556640625,296.2661437988281,297.2269287109375,285.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812763357535,1.536816895963966e-08,0.001081260968931,-0.0392920225858688,0.0,0.0,0.0,-0.0124314669519662,60.0,12.170801162719728,0.0,-7.971367210757307e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574645996094,0.0,0.0,0.0001014768422464,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785217285156,0.0,0.0,0.0001068600176949,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,7.892643043305725e-05,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.02801513671875,0.0,0.0,0.000106860010419,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483642578125,0.0,0.0,0.0005068977479822,292.2737121582031,294.1499938964844,297.2068786621094,292.2274169921875,296.2749938964844,297.22149658203125,285.6749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812331456691,1.5363207594987216e-08,0.0010812177788466,-0.0392790511250495,0.0,0.0,0.0,-0.0124290026724338,60.0,12.172755241394045,0.0,-7.97074193314984e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.02734375,0.0,0.0,0.0001014682129607,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482788085937,0.0,0.0,0.0001068509300239,299.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1187744140625,0.0,0.0,7.891972200013697e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99810791015625,0.0,0.0,0.0001068509227479,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91900634765625,0.0,0.0,0.0005068546161055,292.2383728027344,294.1499938964844,297.2003173828125,292.2314453125,296.2837219238281,297.2157287597656,285.6793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811410611495,1.5352448201610972e-08,0.001081125694327,-0.0392509177327156,0.0,0.0,0.0,-0.012423668988049,60.0,12.173870086669922,0.0,-7.969385507067275e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9672546386719,0.0,0.0,0.0001014419685816,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9878845214844,0.0,0.0,0.0001068232959369,299.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05743408203125,0.0,0.0,7.889930566307157e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9383850097656,0.0,0.0,0.0001068232886609,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8603210449219,0.0,0.0,0.0005067235324531,292.16796875,294.1499938964844,297.1859130859375,292.2388000488281,296.3008117675781,297.2034912109375,285.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808643419295,1.5319734814056574e-08,0.001080848975107,-0.0391653850674629,0.0,0.0,0.0,-0.0124074658378958,60.0,12.174470901489258,0.0,-7.965261517028922e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9672546386719,0.0,0.0,0.0001014419685816,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9878845214844,0.0,0.0,0.0001068232959369,299.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05743408203125,0.0,0.0,7.889930566307157e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9383850097656,0.0,0.0,0.0001068232886609,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8603210449219,0.0,0.0,0.0005067235324531,292.16796875,294.1499938964844,297.1859130859375,292.2388000488281,296.3008117675781,297.2034912109375,285.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808643419295,1.5319734814056574e-08,0.001080848975107,-0.0391653850674629,0.0,0.0,0.0,-0.0124074658378958,60.0,12.174470901489258,0.0,-7.965261517028922e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.907470703125,0.0,0.0,0.0001013917426462,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9278564453125,0.0,0.0,0.000106770407001,299.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964904785156,0.0,0.0,7.886024832259864e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8790283203125,0.0,0.0,0.000106770399725,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.802001953125,0.0,0.0,0.0005064726574346,292.0982971191406,294.1499938964844,297.1695556640625,292.2450866699219,296.3169860839844,297.1890869140625,285.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080326968804,1.5257135999036112e-08,0.0010803117183968,-0.0390017181634902,0.0,0.0,0.0,-0.0123764229938387,60.0,12.169978141784668,0.0,-7.957373782119248e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.907470703125,0.0,0.0,0.0001013917426462,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9278564453125,0.0,0.0,0.000106770407001,299.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964904785156,0.0,0.0,7.886024832259864e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8790283203125,0.0,0.0,0.000106770399725,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.802001953125,0.0,0.0,0.0005064726574346,292.0982971191406,294.1499938964844,297.1695556640625,292.2450866699219,296.3169860839844,297.1890869140625,285.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080326968804,1.5257135999036112e-08,0.0010803117183968,-0.0390017181634902,0.0,0.0,0.0,-0.0123764229938387,60.0,12.169978141784668,0.0,-7.957373782119248e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8478698730469,0.0,0.0,0.0001013292785501,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86798095703125,0.0,0.0,0.0001067046323441,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356994628906,0.0,0.0,7.881165947765112e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8197937011719,0.0,0.0,0.0001067046250682,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7437744140625,0.0,0.0,0.0005061606643721,292.0289611816406,294.1499938964844,297.1510009765625,292.25018310546875,296.3327331542969,297.1734619140625,285.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796631686389,1.5179290713263072e-08,0.0010796480346471,-0.0387981832027435,0.0,0.0,0.0,-0.0123378420248627,60.0,12.163015365600586,0.0,-7.947570423993967e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8478698730469,0.0,0.0,0.0001013292785501,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86798095703125,0.0,0.0,0.0001067046323441,299.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356994628906,0.0,0.0,7.881165947765112e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8197937011719,0.0,0.0,0.0001067046250682,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7437744140625,0.0,0.0,0.0005061606643721,292.0289611816406,294.1499938964844,297.1510009765625,292.25018310546875,296.3327331542969,297.1734619140625,285.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796631686389,1.5179290713263072e-08,0.0010796480346471,-0.0387981832027435,0.0,0.0,0.0,-0.0123378420248627,60.0,12.163015365600586,0.0,-7.947570423993967e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.78857421875,0.0,0.0,0.0001012449429254,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80841064453125,0.0,0.0,0.0001066158220055,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.875244140625,0.0,0.0,7.874606671975926e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7608642578125,0.0,0.0,0.0001066158147295,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6858825683594,0.0,0.0,0.0005057393573224,291.9602355957031,294.1499938964844,297.1300048828125,292.2539367675781,296.3476867675781,297.15557861328125,285.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787630453705,1.5074185455432598e-08,0.0010787479113787,-0.0385233685374259,0.0,0.0,0.0,-0.0122857308015227,60.0,12.151008605957031,0.0,-7.934343670967793e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.78857421875,0.0,0.0,0.0001012449429254,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80841064453125,0.0,0.0,0.0001066158220055,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.875244140625,0.0,0.0,7.874606671975926e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7608642578125,0.0,0.0,0.0001066158147295,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6858825683594,0.0,0.0,0.0005057393573224,291.9602355957031,294.1499938964844,297.1300048828125,292.2539367675781,296.3476867675781,297.15557861328125,285.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787630453705,1.5074185455432598e-08,0.0010787479113787,-0.0385233685374259,0.0,0.0,0.0,-0.0122857308015227,60.0,12.151008605957031,0.0,-7.934343670967793e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7590637207031,0.0,0.0,0.0001011938220472,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7787475585937,0.0,0.0,0.0001065619871951,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8451232910156,0.0,0.0,7.870630361139774e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7315368652344,0.0,0.0,0.0001065619799192,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.65704345703125,0.0,0.0,0.0005054840585216,291.9261474609375,294.1499938964844,297.1184997558594,292.2552490234375,296.3548583984375,297.1455993652344,285.71856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782171739265,1.5010481746458026e-08,0.00107820215635,-0.0383567996323108,0.0,0.0,0.0,-0.012254144065082,60.0,12.142884254455566,0.0,-7.926332301622099e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7295837402344,0.0,0.0,0.0001011394706438,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7491455078125,0.0,0.0,0.0001065047472366,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8150939941406,0.0,0.0,7.866403029765934e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7022399902344,0.0,0.0,0.0001065047399606,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62823486328125,0.0,0.0,0.0005052125197835,291.89215087890625,294.1499938964844,297.1063232421875,292.25616455078125,296.36187744140625,297.1352233886719,285.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776380077004,1.4942745707458016e-08,0.0010776229901239,-0.0381796807050704,0.0,0.0,0.0,-0.0122205652296543,60.0,12.133970260620115,0.0,-7.917818578562219e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708679199219,0.0,0.0,0.0001010168343782,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.690185546875,0.0,0.0,0.0001063756062649,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7552185058594,0.0,0.0,7.856864976929501e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6438903808594,0.0,0.0,0.0001063755989889,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.57086181640625,0.0,0.0,0.00050459994236,291.82452392578125,294.1499938964844,297.0797424316406,292.2567443847656,296.3753662109375,297.1128234863281,285.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763336904346,1.4789928393099672e-08,0.0010763189056888,-0.0377800799906253,0.0,0.0,0.0,-0.0121448198333382,60.0,12.112709999084473,0.0,-7.89862681926934e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708679199219,0.0,0.0,0.0001010168343782,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.690185546875,0.0,0.0,0.0001063756062649,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7552185058594,0.0,0.0,7.856864976929501e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6438903808594,0.0,0.0,0.0001063755989889,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.57086181640625,0.0,0.0,0.00050459994236,291.82452392578125,294.1499938964844,297.0797424316406,292.2567443847656,296.3753662109375,297.1128234863281,285.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763336904346,1.4789928393099672e-08,0.0010763189056888,-0.0377800799906253,0.0,0.0,0.0,-0.0121448198333382,60.0,12.112709999084473,0.0,-7.89862681926934e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6404724121094,0.0,0.0,0.0001009422339848,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.65966796875,0.0,0.0,0.0001062970550265,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242736816406,0.0,0.0,7.85106240073219e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6136779785156,0.0,0.0,0.0001062970477505,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5411682128906,0.0,0.0,0.0005042272969149,291.7896728515625,294.1499938964844,297.064697265625,292.25634765625,296.3819885253906,297.0998840332031,285.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755363618955,1.4696967198801758e-08,0.0010755216935649,-0.0375369898974895,0.0,0.0,0.0,-0.012098723091185,60.0,12.098958969116213,0.0,-7.886963970804572e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6124572753906,0.0,0.0,0.000100872493931,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6315002441406,0.0,0.0,0.0001062236115103,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6957092285156,0.0,0.0,7.845638174330816e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5858154296875,0.0,0.0,0.0001062236042344,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5137634277344,0.0,0.0,0.0005038789240643,291.75750732421875,294.1499938964844,297.04998779296875,292.2555236816406,296.3880615234375,297.0878295898437,285.7403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747950291261,1.4610061604969362e-08,0.0010747804772108,-0.0373097248375415,0.0,0.0,0.0,-0.0120556503534317,60.0,12.086066246032717,0.0,-7.876068508494427e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5544128417969,0.0,0.0,0.0001007129903882,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732116699219,0.0,0.0,0.0001060556460288,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63653564453125,0.0,0.0,7.833232666598633e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52813720703125,0.0,0.0,0.0001060556460288,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45703125,0.0,0.0,0.0005030821776017,291.691162109375,294.1499938964844,297.01641845703125,292.2529296875,296.3997802734375,297.0595703125,285.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730946669355,1.4411310367279384e-08,0.0010730802314355,-0.0367899611592292,0.0,0.0,0.0,-0.0119571173563599,60.0,12.054290771484377,0.0,-7.851178907003489e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5544128417969,0.0,0.0,0.0001007129903882,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732116699219,0.0,0.0,0.0001060556460288,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.63653564453125,0.0,0.0,7.833232666598633e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52813720703125,0.0,0.0,0.0001060556460288,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45703125,0.0,0.0,0.0005030821776017,291.691162109375,294.1499938964844,297.01641845703125,292.2529296875,296.3997802734375,297.0595703125,285.7490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730946669355,1.4411310367279384e-08,0.0010730802314355,-0.0367899611592292,0.0,0.0,0.0,-0.0119571173563599,60.0,12.054290771484377,0.0,-7.851178907003489e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967956542969,0.0,0.0,0.0001005470476229,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5153503417969,0.0,0.0,0.0001058808993548,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5778503417969,0.0,0.0,7.820325845386833e-05,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4708557128906,0.0,0.0,0.0001058808920788,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40069580078125,0.0,0.0,0.0005022532423026,291.6255798339844,294.1499938964844,296.97869873046875,292.24957275390625,296.41033935546875,297.0272521972656,285.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713260853663,1.42045291084969e-08,0.001071311882697,-0.0362491644918918,0.0,0.0,0.0,-0.0118546057492494,60.0,12.018854141235352,0.0,-7.82532509902012e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967956542969,0.0,0.0,0.0001005470476229,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5153503417969,0.0,0.0,0.0001058808993548,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5778503417969,0.0,0.0,7.820325845386833e-05,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4708557128906,0.0,0.0,0.0001058808920788,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40069580078125,0.0,0.0,0.0005022532423026,291.6255798339844,294.1499938964844,296.97869873046875,292.24957275390625,296.41033935546875,297.0272521972656,285.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713260853663,1.42045291084969e-08,0.001071311882697,-0.0362491644918918,0.0,0.0,0.0,-0.0118546057492494,60.0,12.018854141235352,0.0,-7.82532509902012e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4681396484375,0.0,0.0,0.0001004618534352,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.486572265625,0.0,0.0,0.0001057911867974,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5486755371094,0.0,0.0,7.813699630787596e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423828125,0.0,0.0,0.0001057911867974,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3726806640625,0.0,0.0,0.0005018276860937,291.59307861328125,294.1499938964844,296.9583435058594,292.24761962890625,296.4151611328125,297.009521484375,285.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704175801947,1.409837402377434e-08,0.0010704034939408,-0.0359715223312377,0.0,0.0,0.0,-0.0118019767105579,60.0,12.000041961669922,0.0,-7.812069213741779e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4395751953125,0.0,0.0,0.0001003758079605,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4578857421875,0.0,0.0,0.0001057005720213,299.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51959228515625,0.0,0.0,7.80700720497407e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140014648437,0.0,0.0,0.0001057005647453,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3447570800781,0.0,0.0,0.0005013978807255,291.5606994628906,294.1499938964844,296.93707275390625,292.2454528808594,296.4197692871094,296.9911499023437,285.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695005767047,1.3991147795877625e-08,0.0010694866068661,-0.0356910750269889,0.0,0.0,0.0,-0.0117488196119666,60.0,11.980807304382324,0.0,-7.798691115112889e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38262939453125,0.0,0.0,0.0001002013523248,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40069580078125,0.0,0.0,0.0001055168686434,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615783691406,0.0,0.0,7.79343827161938e-05,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573608398437,0.0,0.0,0.0001055168613675,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890319824219,0.0,0.0,0.000500526453834,291.49627685546875,294.1499938964844,296.891845703125,292.2406005859375,296.428466796875,296.95281982421875,285.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676431702449,1.3773767904012857e-08,0.001067629433237,-0.0351224914193153,0.0,0.0,0.0,-0.0116410637274384,60.0,11.941293716430664,0.0,-7.771604515482977e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38262939453125,0.0,0.0,0.0001002013523248,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40069580078125,0.0,0.0,0.0001055168686434,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615783691406,0.0,0.0,7.79343827161938e-05,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573608398437,0.0,0.0,0.0001055168613675,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890319824219,0.0,0.0,0.000500526453834,291.49627685546875,294.1499938964844,296.891845703125,292.2406005859375,296.428466796875,296.95281982421875,285.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676431702449,1.3773767904012857e-08,0.001067629433237,-0.0351224914193153,0.0,0.0,0.0,-0.0116410637274384,60.0,11.941293716430664,0.0,-7.771604515482977e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3261108398437,0.0,0.0,0.0001000215925159,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.34393310546875,0.0,0.0,0.0001053275700542,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4040222167969,0.0,0.0,7.779457519063726e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3011779785156,0.0,0.0,0.0001053275700542,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2337341308594,0.0,0.0,0.0004996284842491,291.4325561523437,294.1499938964844,296.84326171875,292.2350158691406,296.4359130859375,296.9106750488281,285.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657273232936,1.3549779076527102e-08,0.0010657138191163,-0.0345365852117538,0.0,0.0,0.0,-0.0115300212055444,60.0,11.89923095703125,0.0,-7.743744134813826e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3261108398437,0.0,0.0,0.0001000215925159,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.34393310546875,0.0,0.0,0.0001053275700542,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4040222167969,0.0,0.0,7.779457519063726e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3011779785156,0.0,0.0,0.0001053275700542,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2337341308594,0.0,0.0,0.0004996284842491,291.4325561523437,294.1499938964844,296.84326171875,292.2350158691406,296.4359130859375,296.9106750488281,285.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657273232936,1.3549779076527102e-08,0.0010657138191163,-0.0345365852117538,0.0,0.0,0.0,-0.0115300212055444,60.0,11.89923095703125,0.0,-7.743744134813826e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2699279785156,0.0,0.0,9.983816562453284e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2875366210937,0.0,0.0,0.0001051344079314,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3468322753906,0.0,0.0,7.765190093778074e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.245361328125,0.0,0.0,0.0001051344079314,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788024902344,0.0,0.0,0.0004987122374586,291.3695068359375,294.1499938964844,296.7916564941406,292.2287292480469,296.4422607421875,296.8656005859375,285.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637729428708,1.3321213465644632e-08,0.0010637595551088,-0.0339386723935604,0.0,0.0,0.0,-0.0114167127758264,60.0,11.855327606201172,0.0,-7.715365768490302e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2699279785156,0.0,0.0,9.983816562453284e-05,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2875366210937,0.0,0.0,0.0001051344079314,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3468322753906,0.0,0.0,7.765190093778074e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.245361328125,0.0,0.0,0.0001051344079314,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788024902344,0.0,0.0,0.0004987122374586,291.3695068359375,294.1499938964844,296.7916564941406,292.2287292480469,296.4422607421875,296.8656005859375,285.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637729428708,1.3321213465644632e-08,0.0010637595551088,-0.0339386723935604,0.0,0.0,0.0,-0.0114167127758264,60.0,11.855327606201172,0.0,-7.715365768490302e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21417236328125,0.0,0.0,9.965150093194096e-05,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315368652344,0.0,0.0,0.0001049378406605,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2900695800781,0.0,0.0,7.750672375550494e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1899108886719,0.0,0.0,0.0001049378406605,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.12420654296875,0.0,0.0,0.0004977798089385,291.3070678710937,294.1499938964844,296.7372436523437,292.22174072265625,296.4474792480469,296.8176574707031,285.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617838706821,1.3088619965628824e-08,0.001061770832166,-0.0333301872014999,0.0,0.0,0.0,-0.0113014066591858,60.0,11.809610366821287,0.0,-7.686540470785985e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21417236328125,0.0,0.0,9.965150093194096e-05,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315368652344,0.0,0.0,0.0001049378406605,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2900695800781,0.0,0.0,7.750672375550494e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1899108886719,0.0,0.0,0.0001049378406605,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.12420654296875,0.0,0.0,0.0004977798089385,291.3070678710937,294.1499938964844,296.7372436523437,292.22174072265625,296.4474792480469,296.8176574707031,285.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617838706821,1.3088619965628824e-08,0.001061770832166,-0.0333301872014999,0.0,0.0,0.0,-0.0113014066591858,60.0,11.809610366821287,0.0,-7.686540470785985e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864624023437,0.0,0.0,9.955703717423604e-05,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037353515625,0.0,0.0,0.000104838371044,299.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618713378906,0.0,0.0,7.743325113551691e-05,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.162353515625,0.0,0.0,0.000104838371044,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971069335937,0.0,0.0,0.0004973079776391,291.2761535644531,294.1499938964844,296.7090759277344,292.218017578125,296.44952392578125,296.7924194335937,285.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060776063241,1.2970919449628582e-08,0.0010607631411403,-0.0330222584307193,0.0,0.0,0.0,-0.011243050917983,60.0,11.78596019744873,0.0,-7.671974344702903e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.15887451171875,0.0,0.0,9.9462216894608e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.176025390625,0.0,0.0,0.0001047385158017,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2337646484375,0.0,0.0,7.735950202913955e-05,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1349182128906,0.0,0.0,0.0001047385085257,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0700988769531,0.0,0.0,0.0004968342836946,291.2453918457031,294.1499938964844,296.6803283691406,292.2141418457031,296.4512939453125,296.76666259765625,285.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597655782476,1.2852760633563776e-08,0.0010597527725622,-0.0327131226658821,0.0,0.0,0.0,-0.01118447445333,60.0,11.761984825134276,0.0,-7.657365586055678e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1038513183594,0.0,0.0,9.92715431493707e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12078857421875,0.0,0.0,0.0001045377357513,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17779541015625,0.0,0.0,7.721120346104726e-05,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802001953125,0.0,0.0,0.0001045377284754,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162353515625,0.0,0.0,0.0004958818899467,291.1842041015625,294.1499938964844,296.6211853027344,292.2059020996094,296.4542236328125,296.7140197753906,285.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577355278655,1.2615183564435029e-08,0.0010577229550108,-0.032091524451971,0.0,0.0,0.0,-0.0110667059198021,60.0,11.713318824768066,0.0,-7.6280343819235e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1038513183594,0.0,0.0,9.92715431493707e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12078857421875,0.0,0.0,0.0001045377357513,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17779541015625,0.0,0.0,7.721120346104726e-05,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802001953125,0.0,0.0,0.0001045377284754,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162353515625,0.0,0.0,0.0004958818899467,291.1842041015625,294.1499938964844,296.6211853027344,292.2059020996094,296.4542236328125,296.7140197753906,285.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577355278655,1.2615183564435029e-08,0.0010577229550108,-0.032091524451971,0.0,0.0,0.0,-0.0110667059198021,60.0,11.713318824768066,0.0,-7.6280343819235e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.07110595703125,0.0,0.0,9.915636474033818e-05,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.087890625,0.0,0.0,0.0001044164382619,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1444396972656,0.0,0.0,7.712161459494382e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0476379394531,0.0,0.0,0.0001044164382619,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9841613769531,0.0,0.0,0.0004953065072186,291.1478881835937,294.1499938964844,296.584716796875,292.20068359375,296.45526123046875,296.6809997558594,285.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056506880559,1.2471660149060426e-08,0.0010564944241195,-0.0317159928381443,0.0,0.0,0.0,-0.0109955491498112,60.0,11.683212280273438,0.0,-7.610341867803072e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0492553710937,0.0,0.0,9.90793269011192e-05,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0659484863281,0.0,0.0,0.0001043353186105,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1222229003906,0.0,0.0,7.706169708399102e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259094238281,0.0,0.0,0.0001043353113345,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9627685546875,0.0,0.0,0.0004949216963723,291.1236877441406,294.1499938964844,296.56005859375,292.19708251953125,296.4559326171875,296.65899658203125,285.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055687200278,1.2375673819065014e-08,0.0010556748602539,-0.0314648300409317,0.0,0.0,0.0,-0.0109479706734418,60.0,11.663140296936035,0.0,-7.598520568308231e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950561523437,0.0,0.0,9.888679051073268e-05,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0115661621094,0.0,0.0,0.0001041325667756,299.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06707763671875,0.0,0.0,7.69119433243759e-05,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9720458984375,0.0,0.0,0.0001041325594997,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096984863281,0.0,0.0,0.000493959931191,291.0638427734375,294.1499938964844,296.49725341796875,292.1877136230469,296.4564208984375,296.6020812988281,285.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536356130614,1.2135763505227716e-08,0.001053623505868,-0.0308370571583509,0.0,0.0,0.0,-0.0108290379866957,60.0,11.611675262451172,0.0,-7.56901599174853e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
