time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224520,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950561523437,0.0,0.0,9.888679051073268e-05,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0115661621094,0.0,0.0,0.0001041325667756,299.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06707763671875,0.0,0.0,7.69119433243759e-05,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9720458984375,0.0,0.0,0.0001041325594997,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096984863281,0.0,0.0,0.000493959931191,291.0638427734375,294.1499938964844,296.49725341796875,292.1877136230469,296.4564208984375,296.6020812988281,285.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536356130614,1.2135763505227716e-08,0.001053623505868,-0.0308370571583509,0.0,0.0,0.0,-0.0108290379866957,60.0,11.611675262451172,0.0,-7.56901599174853e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9412841796875,0.0,0.0,9.869443601928651e-05,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9575500488281,0.0,0.0,0.0001039300113916,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0123596191406,0.0,0.0,7.676234235987067e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9185485839844,0.0,0.0,0.0001039300041156,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570251464844,0.0,0.0,0.0004929990973323,291.0046081542969,294.1499938964844,296.4330444335937,292.1778259277344,296.4557189941406,296.5434875488281,285.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515861213207,1.1896090335028477e-08,0.0010515742469578,-0.0302098635584115,0.0,0.0,0.0,-0.0107102217152714,60.0,11.559160232543944,0.0,-7.539596680317119e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9412841796875,0.0,0.0,9.869443601928651e-05,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9575500488281,0.0,0.0,0.0001039300113916,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0123596191406,0.0,0.0,7.676234235987067e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9185485839844,0.0,0.0,0.0001039300041156,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570251464844,0.0,0.0,0.0004929990973323,291.0046081542969,294.1499938964844,296.4330444335937,292.1778259277344,296.4557189941406,296.5434875488281,285.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515861213207,1.1896090335028477e-08,0.0010515742469578,-0.0302098635584115,0.0,0.0,0.0,-0.0107102217152714,60.0,11.559160232543944,0.0,-7.539596680317119e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9145812988281,0.0,0.0,9.859879355644809e-05,298.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93072509765625,0.0,0.0,0.0001038292903103,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851989746094,0.0,0.0,7.668794569326565e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8919677734375,0.0,0.0,0.0001038292830344,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8308410644531,0.0,0.0,0.0004925213288515,290.9753112792969,294.1499938964844,296.4005126953125,292.1726989746094,296.454833984375,296.5135192871094,285.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505652753636,1.1776911890137852e-08,0.0010505535174161,-0.029897978529334,0.0,0.0,0.0,-0.0106511320918798,60.0,11.532490730285645,0.0,-7.524990053298097e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8879699707031,0.0,0.0,9.850340575212611e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9040222167969,0.0,0.0,0.0001037288457155,299.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9581604003906,0.0,0.0,7.661376002943143e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.86553955078125,0.0,0.0,0.0001037288384395,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8048095703125,0.0,0.0,0.0004920448409393,290.9461669921875,294.1499938964844,296.3677062988281,292.1674499511719,296.45361328125,296.4832763671875,285.8529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495488531887,1.1658060294905681e-08,0.0010495372116565,-0.0295869391411542,0.0,0.0,0.0,-0.0105922119691967,60.0,11.50561237335205,0.0,-7.51043671698426e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83502197265625,0.0,0.0,9.83131249086e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8508605957031,0.0,0.0,0.0001035284658428,299.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9042663574219,0.0,0.0,7.646575977560133e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128662109375,0.0,0.0,0.0001035284658428,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528991699219,0.0,0.0,0.0004910943680442,290.88824462890625,294.1499938964844,296.301513671875,292.1566772460937,296.45050048828125,296.4222106933594,285.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475228773429,1.1420964618480411e-08,0.0010475114686414,-0.02896642498672,0.0,0.0,0.0,-0.010474681854248,60.0,11.451491355895996,0.0,-7.481446573365248e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83502197265625,0.0,0.0,9.83131249086e-05,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8508605957031,0.0,0.0,0.0001035284658428,299.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9042663574219,0.0,0.0,7.646575977560133e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128662109375,0.0,0.0,0.0001035284658428,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528991699219,0.0,0.0,0.0004910943680442,290.88824462890625,294.1499938964844,296.301513671875,292.1566772460937,296.45050048828125,296.4222106933594,285.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475228773429,1.1420964618480411e-08,0.0010475114686414,-0.02896642498672,0.0,0.0,0.0,-0.010474681854248,60.0,11.451491355895996,0.0,-7.481446573365248e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7824401855469,0.0,0.0,9.812469215830788e-05,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.798095703125,0.0,0.0,0.0001033300432027,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.850830078125,0.0,0.0,7.631920743733644e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7605895996094,0.0,0.0,0.0001033300359267,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013854980469,0.0,0.0,0.0004901530919596,290.8309326171875,294.1499938964844,296.2347412109375,292.1455078125,296.4462890625,296.3602294921875,285.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455151787027,1.1186179982303202e-08,0.0010455040028318,-0.0283519253134727,0.0,0.0,0.0,-0.0103582898154854,60.0,11.39676570892334,0.0,-7.452794648088459e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7824401855469,0.0,0.0,9.812469215830788e-05,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.798095703125,0.0,0.0,0.0001033300432027,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.850830078125,0.0,0.0,7.631920743733644e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7605895996094,0.0,0.0,0.0001033300359267,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013854980469,0.0,0.0,0.0004901530919596,290.8309326171875,294.1499938964844,296.2347412109375,292.1455078125,296.4462890625,296.3602294921875,285.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455151787027,1.1186179982303202e-08,0.0010455040028318,-0.0283519253134727,0.0,0.0,0.0,-0.0103582898154854,60.0,11.39676570892334,0.0,-7.452794648088459e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.73028564453125,0.0,0.0,9.793865319807082e-05,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457275390625,0.0,0.0,0.000103134130768,299.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7977905273437,0.0,0.0,7.617450319230556e-05,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70867919921875,0.0,0.0,0.000103134123492,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502685546875,0.0,0.0,0.0004892238066531,290.7742614746094,294.1499938964844,296.1676330566406,292.134033203125,296.44091796875,296.297607421875,285.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435328586027,1.0954367191118308e-08,0.0010435219155624,-0.027745172381401,0.0,0.0,0.0,-0.0102433711290359,60.0,11.341588973999023,0.0,-7.424559100854823e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.73028564453125,0.0,0.0,9.793865319807082e-05,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457275390625,0.0,0.0,0.000103134130768,299.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7977905273437,0.0,0.0,7.617450319230556e-05,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70867919921875,0.0,0.0,0.000103134123492,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502685546875,0.0,0.0,0.0004892238066531,290.7742614746094,294.1499938964844,296.1676330566406,292.134033203125,296.44091796875,296.297607421875,285.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435328586027,1.0954367191118308e-08,0.0010435219155624,-0.027745172381401,0.0,0.0,0.0,-0.0102433711290359,60.0,11.341588973999023,0.0,-7.424559100854823e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.67852783203125,0.0,0.0,9.775543003343046e-05,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937561035156,0.0,0.0,0.0001029411941999,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451477050781,0.0,0.0,7.603200356243178e-05,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571960449219,0.0,0.0,0.0001029411869239,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995483398437,0.0,0.0,0.0004883085493929,290.7182006835937,294.1499938964844,296.1005249023437,292.1222839355469,296.4344787597656,296.2345886230469,285.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415806900709,1.0726076915545946e-08,0.0010415699798613,-0.0271476116031408,0.0,0.0,0.0,-0.0101301986724138,60.0,11.286134719848633,0.0,-7.396804591053296e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.67852783203125,0.0,0.0,9.775543003343046e-05,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937561035156,0.0,0.0,0.0001029411941999,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451477050781,0.0,0.0,7.603200356243178e-05,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571960449219,0.0,0.0,0.0001029411869239,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995483398437,0.0,0.0,0.0004883085493929,290.7182006835937,294.1499938964844,296.1005249023437,292.1222839355469,296.4344787597656,296.2345886230469,285.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415806900709,1.0726076915545946e-08,0.0010415699798613,-0.0271476116031408,0.0,0.0,0.0,-0.0101301986724138,60.0,11.286134719848633,0.0,-7.396804591053296e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.65283203125,0.0,0.0,9.766557195689528e-05,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.66796875,0.0,0.0,0.0001028465630952,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7190246582031,0.0,0.0,7.596211071358994e-05,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.63165283203125,0.0,0.0,0.0001028465630952,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743408203125,0.0,0.0,0.0004878597101196,290.6904602050781,294.1499938964844,296.0670471191406,292.1163330078125,296.4307556152344,296.2030029296875,285.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406213114038,1.0614107814888033e-08,0.0010406107176095,-0.0268545188009738,0.0,0.0,0.0,-0.0100746816024184,60.0,11.258384704589844,0.0,-7.38321119797547e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62725830078125,0.0,0.0,9.757640509633347e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6423034667969,0.0,0.0,0.0001027526668622,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6930236816406,0.0,0.0,7.589275628561154e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.606201171875,0.0,0.0,0.0001027526668622,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492858886719,0.0,0.0,0.0004874143050983,290.66290283203125,294.1499938964844,296.0336303710937,292.1103515625,296.4267272949219,296.1714172363281,285.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396712459623,1.050300735272458e-08,0.001039660652168,-0.0265636891126632,0.0,0.0,0.0,-0.0100196041166782,60.0,11.230596542358398,0.0,-7.36973575499178e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57635498046875,0.0,0.0,9.739942470332608e-05,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912170410156,0.0,0.0,0.0001025663004838,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64129638671875,0.0,0.0,7.575510971946642e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556030273437,0.0,0.0,0.0001025662932079,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4993896484375,0.0,0.0,0.0004865302471444,290.6081848144531,294.1499938964844,295.96728515625,292.0982971191406,296.4179992675781,296.1083068847656,285.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377868311479,1.0282493079216692e-08,0.0010377765865996,-0.0259864255785942,0.0,0.0,0.0,-0.0099102929234504,60.0,11.17504596710205,0.0,-7.343025032469086e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57635498046875,0.0,0.0,9.739942470332608e-05,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912170410156,0.0,0.0,0.0001025663004838,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64129638671875,0.0,0.0,7.575510971946642e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556030273437,0.0,0.0,0.0001025662932079,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4993896484375,0.0,0.0,0.0004865302471444,290.6081848144531,294.1499938964844,295.96728515625,292.0982971191406,296.4179992675781,296.1083068847656,285.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377868311479,1.0282493079216692e-08,0.0010377765865996,-0.0259864255785942,0.0,0.0,0.0,-0.0099102929234504,60.0,11.17504596710205,0.0,-7.343025032469086e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419921875,0.0,0.0,9.728127042762937e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567321777344,0.0,0.0,0.0001024418743327,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063842773437,0.0,0.0,7.566320709884167e-05,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5213928222656,0.0,0.0,0.0001024418670567,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656982421875,0.0,0.0,0.0004859400214627,290.5713195800781,294.1499938964844,295.9225769042969,292.0900573730469,296.4114685058594,296.06561279296875,285.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365269845351,1.0135265071653521e-08,0.0010365168564021,-0.0256009995937347,0.0,0.0,0.0,-0.0098373014479875,60.0,11.13743019104004,0.0,-7.325218120968202e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5258178710937,0.0,0.0,9.722543472889812e-05,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404968261719,0.0,0.0,0.0001023830773192,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899353027344,0.0,0.0,7.561978418380022e-05,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5053100585937,0.0,0.0,0.0001023830700432,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498291015625,0.0,0.0,0.0004856611194554,290.5539855957031,294.1499938964844,295.9017028808594,292.086181640625,296.40838623046875,296.0455322265625,285.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359332663938,1.0065698496930509e-08,0.0010359231382608,-0.0254188776016235,0.0,0.0,0.0,-0.0098028201609849,60.0,11.11972713470459,0.0,-7.31681240040416e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47564697265625,0.0,0.0,9.705463162390517e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901428222656,0.0,0.0,0.000102203215647,299.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389709472656,0.0,0.0,7.548693974968046e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554138183594,0.0,0.0,0.000102203215647,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.400634765625,0.0,0.0,0.0004848079406656,290.5003356933594,294.1499938964844,295.8371887207031,292.0740966796875,296.3978881835937,295.9832763671875,285.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034113811329,9.852882953964581e-09,0.0010341039160266,-0.0248617213219404,0.0,0.0,0.0,-0.0096973218023777,60.0,11.064634323120115,0.0,-7.291125569963698e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47564697265625,0.0,0.0,9.705463162390517e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901428222656,0.0,0.0,0.000102203215647,299.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389709472656,0.0,0.0,7.548693974968046e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554138183594,0.0,0.0,0.000102203215647,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.400634765625,0.0,0.0,0.0004848079406656,290.5003356933594,294.1499938964844,295.8371887207031,292.0740966796875,296.3978881835937,295.9832763671875,285.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034113811329,9.852882953964581e-09,0.0010341039160266,-0.0248617213219404,0.0,0.0,0.0,-0.0096973218023777,60.0,11.064634323120115,0.0,-7.291125569963698e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4258728027344,0.0,0.0,9.688673162600026e-05,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4401550292969,0.0,0.0,0.000102026402601,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883728027344,0.0,0.0,7.535634358646348e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4058837890625,0.0,0.0,0.000102026402601,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.351806640625,0.0,0.0,0.0004839692264795,290.447265625,294.1499938964844,295.7740173339844,292.06207275390625,296.38653564453125,295.9217834472656,285.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323252063244,9.643676079917896e-09,0.0010323155438527,-0.0243139918893575,0.0,0.0,0.0,-0.009593610651791,60.0,11.009968757629396,0.0,-7.265919066412607e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4258728027344,0.0,0.0,9.688673162600026e-05,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4401550292969,0.0,0.0,0.000102026402601,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883728027344,0.0,0.0,7.535634358646348e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4058837890625,0.0,0.0,0.000102026402601,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.351806640625,0.0,0.0,0.0004839692264795,290.447265625,294.1499938964844,295.7740173339844,292.06207275390625,296.38653564453125,295.9217834472656,285.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323252063244,9.643676079917896e-09,0.0010323155438527,-0.0243139918893575,0.0,0.0,0.0,-0.009593610651791,60.0,11.009968757629396,0.0,-7.265919066412607e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4011535644531,0.0,0.0,9.680438233772291e-05,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153747558594,0.0,0.0,0.0001019396877381,299.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632568359375,0.0,0.0,7.529229333158582e-05,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812866210937,0.0,0.0,0.0001019396804622,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275451660156,0.0,0.0,0.0004835578729398,290.4210205078125,294.1499938964844,295.7430114746094,292.05615234375,296.3804626464844,295.8915100097656,285.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314448736608,9.54106571526836e-09,0.0010314353276044,-0.0240453388541936,0.0,0.0,0.0,-0.0095427287742495,60.0,10.982948303222656,0.0,-7.253571965293304e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3765563964844,0.0,0.0,9.672239684732632e-05,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39068603515625,0.0,0.0,0.0001018533585011,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4382629394531,0.0,0.0,7.522853411501274e-05,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568115234375,0.0,0.0,0.0001018533512251,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.30340576171875,0.0,0.0,0.0004831483529414,290.3949279785156,294.1499938964844,295.71246337890625,292.0502624511719,296.3741455078125,295.8615417480469,285.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305712930858,9.438917203397068e-09,0.0010305618634447,-0.0237778890877962,0.0,0.0,0.0,-0.0094920899718999,60.0,10.956047058105469,0.0,-7.241290944648426e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275756835937,0.0,0.0,9.65590079431422e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3415222167969,0.0,0.0,0.0001016812966554,299.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885192871094,0.0,0.0,7.51014449633658e-05,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.30810546875,0.0,0.0,0.0001016812893794,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,0.0004823321651201,290.34307861328125,294.1499938964844,295.6528015136719,292.0387268066406,296.3610534667969,295.8023681640625,285.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288328630849,9.235335163282345e-09,0.0010288235498592,-0.0232448428869247,0.0,0.0,0.0,-0.0093911774456501,60.0,10.902594566345217,0.0,-7.216845432367337e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275756835937,0.0,0.0,9.65590079431422e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3415222167969,0.0,0.0,0.0001016812966554,299.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885192871094,0.0,0.0,7.51014449633658e-05,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.30810546875,0.0,0.0,0.0001016812893794,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,0.0004823321651201,290.34307861328125,294.1499938964844,295.6528015136719,292.0387268066406,296.3610534667969,295.8023681640625,285.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288328630849,9.235335163282345e-09,0.0010288235498592,-0.0232448428869247,0.0,0.0,0.0,-0.0093911774456501,60.0,10.902594566345217,0.0,-7.216845432367337e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27899169921875,0.0,0.0,9.639831841923296e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2927551269531,0.0,0.0,0.0001015120869851,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3391418457031,0.0,0.0,7.497647311538458e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,0.0001015120797092,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,0.0004815295396838,290.291748046875,294.1499938964844,295.5953063964844,292.02752685546875,296.34722900390625,295.74462890625,285.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271213250234,9.03512642480564e-09,0.0010271122446283,-0.0227206125855445,0.0,0.0,0.0,-0.009291929192841,60.0,10.850020408630373,0.0,-7.192844719838831e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27899169921875,0.0,0.0,9.639831841923296e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2927551269531,0.0,0.0,0.0001015120869851,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3391418457031,0.0,0.0,7.497647311538458e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,0.0001015120797092,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,0.0004815295396838,290.291748046875,294.1499938964844,295.5953063964844,292.02752685546875,296.34722900390625,295.74462890625,285.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271213250234,9.03512642480564e-09,0.0010271122446283,-0.0227206125855445,0.0,0.0,0.0,-0.009291929192841,60.0,10.850020408630373,0.0,-7.192844719838831e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308044433594,0.0,0.0,9.624015365261585e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444152832031,0.0,0.0,0.0001013455330394,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901916503906,0.0,0.0,7.485345122404397e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,0.0001013455257634,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0004807394579984,290.2410888671875,294.1499938964844,295.540283203125,292.0167541503906,296.3326721191406,295.6887512207031,285.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254359804093,8.838054732507317e-09,0.0010254272492602,-0.0222045760601758,0.0,0.0,0.0,-0.0091942325234413,60.0,10.798539161682127,0.0,-7.169259674810746e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308044433594,0.0,0.0,9.624015365261585e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444152832031,0.0,0.0,0.0001013455330394,299.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901916503906,0.0,0.0,7.485345122404397e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,0.0001013455257634,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0004807394579984,290.2410888671875,294.1499938964844,295.540283203125,292.0167541503906,296.3326721191406,295.6887512207031,285.962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254359804093,8.838054732507317e-09,0.0010254272492602,-0.0222045760601758,0.0,0.0,0.0,-0.0091942325234413,60.0,10.798539161682127,0.0,-7.169259674810746e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.608396067051216e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0001011810527415,299.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416687011719,0.0,0.0,7.473197183571756e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0001011810454656,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0004799592425115,290.19097900390625,294.1499938964844,295.4879455566406,292.00653076171875,296.3174743652344,295.6348876953125,285.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237715905532,8.643441518074724e-09,0.001023762859404,-0.0216949619352817,0.0,0.0,0.0,-0.0090977530926465,60.0,10.74819564819336,0.0,-7.146007163782997e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.608396067051216e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0001011810527415,299.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416687011719,0.0,0.0,7.473197183571756e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0001011810454656,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0004799592425115,290.19097900390625,294.1499938964844,295.4879455566406,292.00653076171875,296.3174743652344,295.6348876953125,285.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237715905532,8.643441518074724e-09,0.001023762859404,-0.0216949619352817,0.0,0.0,0.0,-0.0090977530926465,60.0,10.74819564819336,0.0,-7.146007163782997e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,9.600710473023356e-05,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,0.000101100122265,299.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,7.467219256795943e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.000101100114989,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,0.0004795753338839,290.1661682128906,294.1499938964844,295.462890625,292.0016784667969,296.3096008300781,295.6089172363281,285.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229496983811,8.547679897219496e-09,0.0010229412000626,-0.021444197744131,0.0,0.0,0.0,-0.0090502658858895,60.0,10.723645210266112,0.0,-7.134579504963767e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.593058348400518e-05,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0001010195337585,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,7.461267523467541e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,0.0001010195337585,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0004791930841747,290.1415405273437,294.1499938964844,295.4385986328125,291.9969482421875,296.3016052246094,295.5835876464844,285.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221342090517,8.452332167507848e-09,0.0010221258271485,-0.0211945082992315,0.0,0.0,0.0,-0.0090029975399374,60.0,10.69940948486328,0.0,-7.123209400106134e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,9.57780284807086e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0001008588951663,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,7.449402619386092e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,0.0001008588878903,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,0.0004784310585819,290.09259033203125,294.1499938964844,295.3925170898437,291.98809814453125,296.2853088378906,295.5342712402344,285.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205112630501,8.262260209335182e-09,0.0010205029975622,-0.0206967536360025,0.0,0.0,0.0,-0.0089087840169668,60.0,10.651702880859377,0.0,-7.100571508544817e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,9.57780284807086e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0001008588951663,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,7.449402619386092e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,0.0001008588878903,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,0.0004784310585819,290.09259033203125,294.1499938964844,295.3925170898437,291.98809814453125,296.2853088378906,295.5342712402344,285.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205112630501,8.262260209335182e-09,0.0010205029975622,-0.0206967536360025,0.0,0.0,0.0,-0.0089087840169668,60.0,10.651702880859377,0.0,-7.100571508544817e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,9.56640433287248e-05,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,0.0001007388564175,299.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,7.44053686503321e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,0.0001007388491416,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,0.000477861642139,290.0557861328125,294.1499938964844,295.35986328125,291.98193359375,296.2725830078125,295.4987487792969,285.9934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192957706749,8.120232486419354e-09,0.0010192876216024,-0.0203248057514429,0.0,0.0,0.0,-0.0088383695110678,60.0,10.616731643676758,0.0,-7.083679776087592e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,9.562794730300084e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,0.000100700846815,299.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,7.437729072989896e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.000100700839539,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,0.0004776813439093,290.0442199707031,294.1499938964844,295.3500061035156,291.9801025390625,296.2685546875,295.4877014160156,285.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189124150201,8.075258683959419e-09,0.0010189043823629,-0.0202070251107215,0.0,0.0,0.0,-0.0088160810992121,60.0,10.605783462524414,0.0,-7.078335073629205e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
