time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226860,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,9.54795177676715e-05,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0001005445446935,299.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,7.426185038639233e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,0.0001005445446935,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,0.0004769399238284,289.99639892578125,294.1499938964844,295.31134033203125,291.97296142578125,296.25146484375,295.44403076171875,286.00360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173309128731,7.890325726123137e-09,0.0010173231130465,-0.0197226982563734,0.0,0.0,0.0,-0.008724401704967,60.0,10.561636924743652,-0.0,-7.056377882008746e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,9.54795177676715e-05,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0001005445446935,299.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,7.426185038639233e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,0.0001005445446935,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,0.0004769399238284,289.99639892578125,294.1499938964844,295.31134033203125,291.97296142578125,296.25146484375,295.44403076171875,286.00360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173309128731,7.890325726123137e-09,0.0010173231130465,-0.0197226982563734,0.0,0.0,0.0,-0.008724401704967,60.0,10.561636924743652,-0.0,-7.056377882008746e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501647949219,0.0,0.0,9.533199772704393e-05,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,0.0001003891957225,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,7.414710853481665e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,0.0001003891884465,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,0.0004762030148413,289.9491577148437,294.1499938964844,295.2765808105469,291.9667358398437,296.23406982421875,295.4034118652344,286.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157589567825,7.706515425809357e-09,0.0010157512733712,-0.0192413013428449,0.0,0.0,0.0,-0.0086332792416214,60.0,10.519280433654783,-0.0,-7.034588378473927e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501647949219,0.0,0.0,9.533199772704393e-05,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,0.0001003891957225,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,7.414710853481665e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,0.0001003891884465,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,0.0004762030148413,289.9491577148437,294.1499938964844,295.2765808105469,291.9667358398437,296.23406982421875,295.4034118652344,286.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157589567825,7.706515425809357e-09,0.0010157512733712,-0.0192413013428449,0.0,0.0,0.0,-0.0086332792416214,60.0,10.519280433654783,-0.0,-7.034588378473927e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,9.525890345685184e-05,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,0.0001003122233669,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,7.409026147797704e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,0.0001003122233669,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86260986328125,0.0,0.0,0.0004758379072882,289.92578125,294.1499938964844,295.26055908203125,291.9639587402344,296.22528076171875,295.3846130371094,286.0157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149773443117,7.615444275188565e-09,0.0010149696609005,-0.0190027840435504,0.0,0.0,0.0,-0.0085881166160106,60.0,10.498952865600586,-0.0,-7.023805181916033e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,9.51859328779392e-05,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172668457031,0.0,0.0,0.0001002353819785,299.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,7.403350173262879e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,0.0001002353819785,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84039306640625,0.0,0.0,0.0004754734109155,289.9025573730469,294.1499938964844,295.24542236328125,291.9613647460937,296.2164306640625,295.3665466308594,286.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141996899619,7.524523226720703e-09,0.0010141922393813,-0.018764654174447,0.0,0.0,0.0,-0.008543043397367,60.0,10.479005813598633,-0.0,-7.01304827543936e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,9.503996261628345e-05,298.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,0.000100081670098,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,7.391997496597469e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,0.000100081670098,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79620361328125,0.0,0.0,0.0004747442726511,289.8564453125,294.1499938964844,295.2176208496094,291.956787109375,296.1986694335937,295.33203125,286.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126467095687,7.342657148967646e-09,0.0010126393754035,-0.018288318067789,0.0,0.0,0.0,-0.008452896028757,60.0,10.439937591552734,-0.0,-6.991554357682618e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,9.503996261628345e-05,298.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,0.000100081670098,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,7.391997496597469e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,0.000100081670098,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79620361328125,0.0,0.0,0.0004747442726511,289.8564453125,294.1499938964844,295.2176208496094,291.956787109375,296.1986694335937,295.33203125,286.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126467095687,7.342657148967646e-09,0.0010126393754035,-0.018288318067789,0.0,0.0,0.0,-0.008452896028757,60.0,10.439937591552734,-0.0,-6.991554357682618e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152160644531,0.0,0.0,9.489490184932949e-05,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273620605469,0.0,0.0,9.992891136789694e-05,299.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,7.380714669125155e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982788085937,0.0,0.0,9.992891136789694e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524108886719,0.0,0.0,0.0004740196454804,289.8108825683594,294.1499938964844,295.1929626464844,291.95294189453125,296.1808166503906,295.3005676269531,286.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111010633409,7.1619163932723495e-09,0.0010110938455909,-0.0178149230778217,0.0,0.0,0.0,-0.0083632953464984,60.0,10.402532577514648,-0.0,-6.970227417468777e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152160644531,0.0,0.0,9.489490184932949e-05,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273620605469,0.0,0.0,9.992891136789694e-05,299.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,7.380714669125155e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982788085937,0.0,0.0,9.992891136789694e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524108886719,0.0,0.0,0.0004740196454804,289.8108825683594,294.1499938964844,295.1929626464844,291.95294189453125,296.1808166503906,295.3005676269531,286.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111010633409,7.1619163932723495e-09,0.0010110938455909,-0.0178149230778217,0.0,0.0,0.0,-0.0083632953464984,60.0,10.402532577514648,-0.0,-6.970227417468777e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710266113281,0.0,0.0,9.475085971644148e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829895019531,0.0,0.0,9.977722947951406e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233642578125,0.0,0.0,7.369511149590835e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542724609375,0.0,0.0,9.977722947951406e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.708984375,0.0,0.0,0.0004733001405838,289.765869140625,294.1499938964844,295.171142578125,291.9497985839844,296.1629333496094,295.27197265625,286.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095663601532,6.982446620895644e-09,0.0010095593752339,-0.0173448417335748,0.0,0.0,0.0,-0.0082743251696228,60.0,10.366654396057127,-0.0,-6.949081665652558e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710266113281,0.0,0.0,9.475085971644148e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829895019531,0.0,0.0,9.977722947951406e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233642578125,0.0,0.0,7.369511149590835e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542724609375,0.0,0.0,9.977722947951406e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.708984375,0.0,0.0,0.0004733001405838,289.765869140625,294.1499938964844,295.171142578125,291.9497985839844,296.1629333496094,295.27197265625,286.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095663601532,6.982446620895644e-09,0.0010095593752339,-0.0173448417335748,0.0,0.0,0.0,-0.0082743251696228,60.0,10.366654396057127,-0.0,-6.949081665652558e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272033691406,0.0,0.0,9.460780711378902e-05,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7390441894531,0.0,0.0,9.962658805307e-05,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789001464844,0.0,0.0,7.358384755207226e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,9.96265807771124e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659240722656,0.0,0.0,0.0004725855251308,289.72137451171875,294.1499938964844,295.15191650390625,291.947265625,296.14501953125,295.24609375,286.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080419015139,6.804206087451803e-09,0.0010080351494252,-0.0168779715895652,0.0,0.0,0.0,-0.0081859631463885,60.0,10.332213401794434,-0.0,-6.928113549520276e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272033691406,0.0,0.0,9.460780711378902e-05,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7390441894531,0.0,0.0,9.962658805307e-05,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789001464844,0.0,0.0,7.358384755207226e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,9.96265807771124e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659240722656,0.0,0.0,0.0004725855251308,289.72137451171875,294.1499938964844,295.15191650390625,291.947265625,296.14501953125,295.24609375,286.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080419015139,6.804206087451803e-09,0.0010080351494252,-0.0168779715895652,0.0,0.0,0.0,-0.0081859631463885,60.0,10.332213401794434,-0.0,-6.928113549520276e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054748535156,0.0,0.0,9.453699021833016e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172546386719,0.0,0.0,9.955201676348224e-05,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568664550781,0.0,0.0,7.352876855293289e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890563964844,0.0,0.0,9.955200948752464e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64459228515625,0.0,0.0,0.0004722317971754,289.69940185546875,294.1499938964844,295.1432189941406,291.9462280273437,296.1361083984375,295.2344055175781,286.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072849690914,6.715973555060373e-09,0.0010072782170027,-0.0166468601673841,0.0,0.0,0.0,-0.008142209611833,60.0,10.315646171569824,-0.0,-6.917745309920066e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838684082031,0.0,0.0,9.446629701415075e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.695556640625,0.0,0.0,9.947757644113152e-05,299.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,7.347379141720012e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66754150390625,0.0,0.0,9.947756916517392e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62335205078125,0.0,0.0,0.0004718786804005,289.6775817871094,294.1499938964844,295.13507080078125,291.9453430175781,296.127197265625,295.2232971191406,286.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065316455438,6.6278951216247606e-09,0.0010065250098705,-0.0164161473512649,0.0,0.0,0.0,-0.0080985454842448,60.0,10.299370765686035,-0.0,-6.907403360401076e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.640869140625,0.0,0.0,9.432499064132573e-05,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65240478515625,0.0,0.0,9.932876855600624e-05,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912841796875,0.0,0.0,7.336388080148026e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.624755859375,0.0,0.0,9.932876128004864e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58111572265625,0.0,0.0,0.0004711728252004,289.6342163085937,294.1499938964844,295.1203308105469,291.94390869140625,296.10943603515625,295.2023620605469,286.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050279088318,6.4518324016660245e-09,0.0010050215059891,-0.0159549564123153,0.0,0.0,0.0,-0.0080112731084227,60.0,10.267428398132324,-0.0,-6.886752146328945e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.640869140625,0.0,0.0,9.432499064132573e-05,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65240478515625,0.0,0.0,9.932876855600624e-05,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912841796875,0.0,0.0,7.336388080148026e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.624755859375,0.0,0.0,9.932876128004864e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58111572265625,0.0,0.0,0.0004711728252004,289.6342163085937,294.1499938964844,295.1203308105469,291.94390869140625,296.10943603515625,295.2023620605469,286.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050279088318,6.4518324016660245e-09,0.0010050215059891,-0.0159549564123153,0.0,0.0,0.0,-0.0080112731084227,60.0,10.267428398132324,-0.0,-6.886752146328945e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6050720214844,0.0,0.0,9.420733113074677e-05,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6164855957031,0.0,0.0,9.920486627379432e-05,299.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.65496826171875,0.0,0.0,7.327236380660906e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.589111328125,0.0,0.0,9.920485899783672e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5459289550781,0.0,0.0,0.0004705850733444,289.5982666015625,294.1499938964844,295.109375,291.94305419921875,296.0946350097656,295.1865234375,286.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037736501544,6.3052332244240006e-09,0.001003767363727,-0.0155709404498338,0.0,0.0,0.0,-0.0079385954886674,60.0,10.241520881652832,-0.0,-6.869581170576566e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982360839844,0.0,0.0,9.418479749001564e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6096496582031,0.0,0.0,9.918113937601448e-05,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6480407714844,0.0,0.0,7.325484330067411e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58233642578125,0.0,0.0,9.918113937601448e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5392150878906,0.0,0.0,0.000470472528832,289.5914001464844,294.1499938964844,295.107421875,291.94293212890625,296.091796875,295.1835327148437,286.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035343002527,6.277166342272267e-09,0.0010035280138254,-0.0154974171891808,0.0,0.0,0.0,-0.0079246843233704,60.0,10.236586570739746,-0.0,-6.866296331509147e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560302734375,0.0,0.0,9.404584125149996e-05,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672912597656,0.0,0.0,9.903481259243564e-05,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051940917969,0.0,0.0,7.314676622627303e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.540283203125,0.0,0.0,9.9034805316478e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49774169921875,0.0,0.0,0.0004697784315794,289.5491027832031,294.1499938964844,295.0961303710937,291.9423217773437,296.0743103027344,295.16668701171875,286.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020536137744,6.1040328347417025e-09,0.0010020474437624,-0.0150438826531171,0.0,0.0,0.0,-0.0078388545662164,60.0,10.206768035888672,-0.0,-6.846049416253663e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560302734375,0.0,0.0,9.404584125149996e-05,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672912597656,0.0,0.0,9.903481259243564e-05,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051940917969,0.0,0.0,7.314676622627303e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.540283203125,0.0,0.0,9.9034805316478e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49774169921875,0.0,0.0,0.0004697784315794,289.5491027832031,294.1499938964844,295.0961303710937,291.9423217773437,296.0743103027344,295.16668701171875,286.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020536137744,6.1040328347417025e-09,0.0010020474437624,-0.0150438826531171,0.0,0.0,0.0,-0.0078388545662164,60.0,10.206768035888672,-0.0,-6.846049416253663e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141906738281,0.0,0.0,9.3908078270033e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252990722656,0.0,0.0,9.888973727356642e-05,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.562744140625,0.0,0.0,7.303961319848895e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986572265625,0.0,0.0,9.888973727356642e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.45660400390625,0.0,0.0,0.0004690902715083,289.50732421875,294.1499938964844,295.0862121582031,291.9420471191406,296.0569763183594,295.151611328125,286.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005856165662,5.932387914242554e-09,0.0010005796793848,-0.0145942382514476,0.0,0.0,0.0,-0.0077537624165415,60.0,10.17785930633545,-0.0,-6.826006426763342e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141906738281,0.0,0.0,9.3908078270033e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252990722656,0.0,0.0,9.888973727356642e-05,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.562744140625,0.0,0.0,7.303961319848895e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986572265625,0.0,0.0,9.888973727356642e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.45660400390625,0.0,0.0,0.0004690902715083,289.50732421875,294.1499938964844,295.0862121582031,291.9420471191406,296.0569763183594,295.151611328125,286.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005856165662,5.932387914242554e-09,0.0010005796793848,-0.0145942382514476,0.0,0.0,0.0,-0.0077537624165415,60.0,10.17785930633545,-0.0,-6.826006426763342e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934387207031,0.0,0.0,9.383998985867947e-05,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044860839844,0.0,0.0,9.881803271127863e-05,299.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5417175292969,0.0,0.0,7.298665877897292e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.47802734375,0.0,0.0,9.881803271127863e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4362487792969,0.0,0.0,0.0004687501350417,289.4866943359375,294.1499938964844,295.0816650390625,291.9420166015625,296.04840087890625,295.1448059082031,286.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998580208048,5.8475473352359594e-09,0.0009998522000387,-0.014371988363564,0.0,0.0,0.0,-0.007711692713201,60.0,10.163790702819824,-0.0,-6.816110698082414e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47283935546875,0.0,0.0,9.377209062222391e-05,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837951660156,0.0,0.0,9.874653187580408e-05,299.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52081298828125,0.0,0.0,7.293384987860918e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574890136719,0.0,0.0,9.874653187580408e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159545898437,0.0,0.0,0.0004684109590016,289.4662170410156,294.1499938964844,295.07733154296875,291.9420471191406,296.03985595703125,295.1383972167969,286.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991346159949,5.7629518934732005e-09,0.0009991287952288,-0.0141503745689988,0.0,0.0,0.0,-0.0076697552576661,60.0,10.149898529052734,-0.0,-6.80625049653827e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43182373046875,0.0,0.0,9.36366050154902e-05,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4426574707031,0.0,0.0,9.860386489890516e-05,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792175292969,0.0,0.0,7.282847218448296e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4166564941406,0.0,0.0,9.860385762294754e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756408691406,0.0,0.0,0.0004677341785281,289.4255676269531,294.1499938964844,295.0693359375,291.94219970703125,296.0229187011719,295.1263427734375,286.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976923465728,5.594149143917093e-09,0.0009976867586374,-0.013708159327507,0.0,0.0,0.0,-0.0075860796496272,60.0,10.122461318969728,-0.0,-6.78659617392441e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43182373046875,0.0,0.0,9.36366050154902e-05,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4426574707031,0.0,0.0,9.860386489890516e-05,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792175292969,0.0,0.0,7.282847218448296e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4166564941406,0.0,0.0,9.860385762294754e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756408691406,0.0,0.0,0.0004677341785281,289.4255676269531,294.1499938964844,295.0693359375,291.94219970703125,296.0229187011719,295.1263427734375,286.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976923465728,5.594149143917093e-09,0.0009976867586374,-0.013708159327507,0.0,0.0,0.0,-0.0075860796496272,60.0,10.122461318969728,-0.0,-6.78659617392441e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39117431640625,0.0,0.0,9.35026037041098e-05,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4018859863281,0.0,0.0,9.846274770097808e-05,299.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43798828125,0.0,0.0,7.272424409165978e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.376220703125,0.0,0.0,9.846274770097808e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.335693359375,0.0,0.0,0.0004670648195315,289.3854064941406,294.1499938964844,295.0619201660156,291.9425048828125,296.00616455078125,295.1153564453125,286.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962646290659,5.427190696849493e-09,0.0009962591575458,-0.0132707674056291,0.0,0.0,0.0,-0.0075033111497759,60.0,10.095544815063477,-0.0,-6.767184856926178e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39117431640625,0.0,0.0,9.35026037041098e-05,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4018859863281,0.0,0.0,9.846274770097808e-05,299.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43798828125,0.0,0.0,7.272424409165978e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.376220703125,0.0,0.0,9.846274770097808e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.335693359375,0.0,0.0,0.0004670648195315,289.3854064941406,294.1499938964844,295.0619201660156,291.9425048828125,296.00616455078125,295.1153564453125,286.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962646290659,5.427190696849493e-09,0.0009962591575458,-0.0132707674056291,0.0,0.0,0.0,-0.0075033111497759,60.0,10.095544815063477,-0.0,-6.767184856926178e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509216308594,0.0,0.0,9.337009396404028e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.36151123046875,0.0,0.0,9.832321666181087e-05,299.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39715576171875,0.0,0.0,7.262118742801249e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3361511230469,0.0,0.0,9.832320938585326e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.296142578125,0.0,0.0,0.0004664029111154,289.34576416015625,294.1499938964844,295.0548400878906,291.9428405761719,295.9895935058594,295.1053161621094,286.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948526276275,5.2620974244632635e-09,0.000994847388938,-0.0128382556140422,0.0,0.0,0.0,-0.00742146698758,60.0,10.069062232971191,-0.0,-6.74801796662905e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509216308594,0.0,0.0,9.337009396404028e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.36151123046875,0.0,0.0,9.832321666181087e-05,299.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39715576171875,0.0,0.0,7.262118742801249e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3361511230469,0.0,0.0,9.832320938585326e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.296142578125,0.0,0.0,0.0004664029111154,289.34576416015625,294.1499938964844,295.0548400878906,291.9428405761719,295.9895935058594,295.1053161621094,286.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948526276275,5.2620974244632635e-09,0.000994847388938,-0.0128382556140422,0.0,0.0,0.0,-0.00742146698758,60.0,10.069062232971191,-0.0,-6.74801796662905e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110656738281,0.0,0.0,9.323912672698498e-05,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215026855469,0.0,0.0,9.81852936092764e-05,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567199707031,0.0,0.0,7.251931674545631e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29644775390625,0.0,0.0,9.81852936092764e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569274902344,0.0,0.0,0.0004657486861106,289.306640625,294.1499938964844,295.0478515625,291.9431457519531,295.9732360839844,295.09600830078125,286.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934570407494,5.0989181765714875e-09,0.0009934519184753,-0.0124107506126165,0.0,0.0,0.0,-0.0073405718430876,60.0,10.0429048538208,-0.0,-6.729099766289437e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110656738281,0.0,0.0,9.323912672698498e-05,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215026855469,0.0,0.0,9.81852936092764e-05,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567199707031,0.0,0.0,7.251931674545631e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.29644775390625,0.0,0.0,9.81852936092764e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569274902344,0.0,0.0,0.0004657486861106,289.306640625,294.1499938964844,295.0478515625,291.9431457519531,295.9732360839844,295.09600830078125,286.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934570407494,5.0989181765714875e-09,0.0009934519184753,-0.0124107506126165,0.0,0.0,0.0,-0.0073405718430876,60.0,10.0429048538208,-0.0,-6.729099766289437e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.29132080078125,0.0,0.0,9.317453805124389e-05,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016967773437,0.0,0.0,9.811728523345664e-05,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367004394531,0.0,0.0,7.246908353408799e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767944335937,0.0,0.0,9.811727795749904e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2375183105469,0.0,0.0,0.0004654260701499,289.2873229980469,294.1499938964844,295.0443115234375,291.9432983398437,295.9651184082031,295.09161376953125,286.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927675127983,5.018444326765348e-09,0.0009927625069394,-0.0121999196708202,0.0,0.0,0.0,-0.0073006707243621,60.0,10.029930114746094,-0.0,-6.719779577224473e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27166748046875,0.0,0.0,9.31102767935954e-05,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2820129394531,0.0,0.0,9.804961155168712e-05,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168029785156,0.0,0.0,7.241910498123616e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572631835937,0.0,0.0,9.804961155168712e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182006835937,0.0,0.0,0.0004651050840038,289.2681579589844,294.1499938964844,295.04071044921875,291.9433898925781,295.95709228515625,295.0873413085937,286.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920828742906,4.938383924013578e-09,0.0009920778684318,-0.011990169994533,0.0,0.0,0.0,-0.0072609814815223,60.0,10.01698875427246,-0.0,-6.71051409995016e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.232666015625,0.0,0.0,9.298247459810229e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428894042969,0.0,0.0,9.791502816369756e-05,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772521972656,0.0,0.0,7.231970084831119e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184143066406,0.0,0.0,9.791502816369756e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798400878906,0.0,0.0,0.0004644666623789,289.23016357421875,294.1499938964844,295.0331115722656,291.9434509277344,295.94110107421875,295.0790100097656,286.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907219791784,4.779151741018951e-09,0.0009907172061502,-0.0115729924291372,0.0,0.0,0.0,-0.0071820472367107,60.0,9.991141319274902,-0.0,-6.692103937666617e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.232666015625,0.0,0.0,9.298247459810229e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428894042969,0.0,0.0,9.791502816369756e-05,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772521972656,0.0,0.0,7.231970084831119e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184143066406,0.0,0.0,9.791502816369756e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798400878906,0.0,0.0,0.0004644666623789,289.23016357421875,294.1499938964844,295.0331115722656,291.9434509277344,295.94110107421875,295.0790100097656,286.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907219791784,4.779151741018951e-09,0.0009907172061502,-0.0115729924291372,0.0,0.0,0.0,-0.0071820472367107,60.0,9.991141319274902,-0.0,-6.692103937666617e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971435546875,0.0,0.0,9.286656131735072e-05,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20721435546875,0.0,0.0,9.779297397471964e-05,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412109375,0.0,0.0,7.222955173347145e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830444335937,0.0,0.0,9.779296669876204e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448974609375,0.0,0.0,0.0004638876707758,289.1956481933594,294.1499938964844,295.02557373046875,291.9433288574219,295.9265441894531,295.0714416503906,286.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894868126139,4.634739259046228e-09,0.000989482156001,-0.0111946361139416,0.0,0.0,0.0,-0.0071104550734162,60.0,9.967324256896973,-0.0,-6.675429631286536e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
