time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229200,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19403076171875,0.0,0.0,9.285646228818224e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041320800781,0.0,0.0,9.778233652468772e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380676269531,0.0,0.0,7.222169369924814e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799621582031,0.0,0.0,9.77823292487301e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418762207031,0.0,0.0,0.0004638372047338,289.1926574707031,294.1499938964844,295.0248718261719,291.9432983398437,295.92529296875,295.07080078125,286.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893792448565,4.622150662214608e-09,0.0009893745882436,-0.0111616542562842,0.0,0.0,0.0,-0.007104214746505,60.0,9.965252876281738,-0.0,-6.67397728193464e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557922363281,0.0,0.0,9.27323562791571e-05,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1657409667969,0.0,0.0,9.765164577402174e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19927978515625,0.0,0.0,7.212516356958076e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418762207031,0.0,0.0,9.765164577402174e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.104248046875,0.0,0.0,0.0004632172931451,289.1556396484375,294.1499938964844,295.0157165527344,291.9428405761719,295.9095764160156,295.06256103515625,286.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880567668005,4.467527681129013e-09,0.0009880523430183,-0.0107565429061651,0.0,0.0,0.0,-0.0070275613106787,60.0,9.939203262329102,-0.0,-6.656148343608947e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557922363281,0.0,0.0,9.27323562791571e-05,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1657409667969,0.0,0.0,9.765164577402174e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.19927978515625,0.0,0.0,7.212516356958076e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418762207031,0.0,0.0,9.765164577402174e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.104248046875,0.0,0.0,0.0004632172931451,289.1556396484375,294.1499938964844,295.0157165527344,291.9428405761719,295.9095764160156,295.06256103515625,286.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880567668005,4.467527681129013e-09,0.0009880523430183,-0.0107565429061651,0.0,0.0,0.0,-0.0070275613106787,60.0,9.939203262329102,-0.0,-6.656148343608947e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1178894042969,0.0,0.0,9.261020022677258e-05,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277160644531,0.0,0.0,9.75230141193606e-05,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1608581542969,0.0,0.0,7.203015411505476e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1041564941406,0.0,0.0,9.752300684340298e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06695556640625,0.0,0.0,0.0004626071022357,289.1190490722656,294.1499938964844,295.00537109375,291.9420166015625,295.8939819335937,295.0541687011719,286.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867552435025,4.315334756199718e-09,0.0009867508197203,-0.010357791557908,0.0,0.0,0.0,-0.0069521125406026,60.0,9.912899017333984,-0.0,-6.63862351757416e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1178894042969,0.0,0.0,9.261020022677258e-05,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277160644531,0.0,0.0,9.75230141193606e-05,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1608581542969,0.0,0.0,7.203015411505476e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1041564941406,0.0,0.0,9.752300684340298e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06695556640625,0.0,0.0,0.0004626071022357,289.1190490722656,294.1499938964844,295.00537109375,291.9420166015625,295.8939819335937,295.0541687011719,286.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867552435025,4.315334756199718e-09,0.0009867508197203,-0.010357791557908,0.0,0.0,0.0,-0.0069521125406026,60.0,9.912899017333984,-0.0,-6.63862351757416e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990905761719,0.0,0.0,9.25500862649642e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1088562011719,0.0,0.0,9.74597060121596e-05,299.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418151855469,0.0,0.0,7.198339881142601e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.08544921875,0.0,0.0,9.74597060121596e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484924316406,0.0,0.0,0.0004623068089131,289.1009826660156,294.1499938964844,294.9996643066406,291.9414367675781,295.8861999511719,295.04986572265625,286.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861146099865,4.240437778690875e-09,0.0009861103026196,-0.0101615572348237,0.0,0.0,0.0,-0.0069149821065366,60.0,9.899576187133787,-0.0,-6.630007476360333e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08038330078125,0.0,0.0,9.249036520486698e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.090087890625,0.0,0.0,9.739681263454258e-05,299.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228332519531,0.0,0.0,7.193694909801707e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668029785156,0.0,0.0,9.739681263454258e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0300598144531,0.0,0.0,0.0004620084946509,289.0830078125,294.1499938964844,294.9935913085937,291.94073486328125,295.87841796875,295.0455627441406,286.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854784002527,4.166026634777609e-09,0.0009854743257164,-0.0099665941670537,0.0,0.0,0.0,-0.0068780942820012,60.0,9.886186599731444,-0.0,-6.62145325236452e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430603027344,0.0,0.0,9.237170161213726e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526733398437,0.0,0.0,9.72718553384766e-05,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849914550781,0.0,0.0,7.184465357568115e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296630859375,0.0,0.0,9.72718553384766e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,0.000461415736936,289.0472106933594,294.1499938964844,294.9801330566406,291.9389343261719,295.8629150390625,295.03680419921875,286.1821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984213897027,4.018179566855906e-09,0.0009842099389061,-0.0095792217180132,0.0,0.0,0.0,-0.0068047996610403,60.0,9.859196662902832,-0.0,-6.604472702065324e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430603027344,0.0,0.0,9.237170161213726e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526733398437,0.0,0.0,9.72718553384766e-05,299.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849914550781,0.0,0.0,7.184465357568115e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296630859375,0.0,0.0,9.72718553384766e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,0.000461415736936,289.0472106933594,294.1499938964844,294.9801330566406,291.9389343261719,295.8629150390625,295.03680419921875,286.1821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984213897027,4.018179566855906e-09,0.0009842099389061,-0.0095792217180132,0.0,0.0,0.0,-0.0068047996610403,60.0,9.859196662902832,-0.0,-6.604472702065324e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061340332031,0.0,0.0,9.225505345966668e-05,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.015625,0.0,0.0,9.714902262203395e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475769042969,0.0,0.0,7.17539296601899e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928894042969,0.0,0.0,9.714901534607634e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95703125,0.0,0.0,0.0004608330491464,289.01190185546875,294.1499938964844,294.9647521972656,291.9365539550781,295.847412109375,295.02752685546875,286.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829710470512,3.8728500406648444e-09,0.0009829672053456,-0.0091984383761882,0.0,0.0,0.0,-0.0067327534779906,60.0,9.83140468597412,-0.0,-6.587802658941655e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061340332031,0.0,0.0,9.225505345966668e-05,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.015625,0.0,0.0,9.714902262203395e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475769042969,0.0,0.0,7.17539296601899e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928894042969,0.0,0.0,9.714901534607634e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95703125,0.0,0.0,0.0004608330491464,289.01190185546875,294.1499938964844,294.9647521972656,291.9365539550781,295.847412109375,295.02752685546875,286.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829710470512,3.8728500406648444e-09,0.0009829672053456,-0.0091984383761882,0.0,0.0,0.0,-0.0067327534779906,60.0,9.83140468597412,-0.0,-6.587802658941655e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96954345703125,0.0,0.0,9.214028978021815e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789123535156,0.0,0.0,9.702816896606235e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104675292969,0.0,0.0,7.16646682121791e-05,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564514160156,0.0,0.0,9.702816896606235e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9210205078125,0.0,0.0,0.0004602597909979,288.9770202636719,294.1499938964844,294.9471740722656,291.9334716796875,295.8318786621094,295.0177001953125,286.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817482205107,3.729866637769419e-09,0.0009817444952204,-0.0088238017633557,0.0,0.0,0.0,-0.0066618700511753,60.0,9.802842140197754,-0.0,-6.571422517254177e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96954345703125,0.0,0.0,9.214028978021815e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789123535156,0.0,0.0,9.702816896606235e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104675292969,0.0,0.0,7.16646682121791e-05,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564514160156,0.0,0.0,9.702816896606235e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9210205078125,0.0,0.0,0.0004602597909979,288.9770202636719,294.1499938964844,294.9471740722656,291.9334716796875,295.8318786621094,295.0177001953125,286.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817482205107,3.729866637769419e-09,0.0009817444952204,-0.0088238017633557,0.0,0.0,0.0,-0.0066618700511753,60.0,9.802842140197754,-0.0,-6.571422517254177e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93328857421875,0.0,0.0,9.20275633689016e-05,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425354003906,0.0,0.0,9.690946899354458e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737243652344,0.0,0.0,7.157699292292818e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203491210937,0.0,0.0,9.690946171758696e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853759765625,0.0,0.0,0.0004596967191901,288.9425964355469,294.1499938964844,294.9271545410156,291.9296875,295.8162536621094,295.007080078125,286.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805471636354,3.589423869243546e-09,0.0009805435547605,-0.008455816656351,0.0,0.0,0.0,-0.0065922467038035,60.0,9.773361206054688,-0.0,-6.555352882742227e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93328857421875,0.0,0.0,9.20275633689016e-05,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425354003906,0.0,0.0,9.690946899354458e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737243652344,0.0,0.0,7.157699292292818e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203491210937,0.0,0.0,9.690946171758696e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853759765625,0.0,0.0,0.0004596967191901,288.9425964355469,294.1499938964844,294.9271545410156,291.9296875,295.8162536621094,295.007080078125,286.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805471636354,3.589423869243546e-09,0.0009805435547605,-0.008455816656351,0.0,0.0,0.0,-0.0065922467038035,60.0,9.773361206054688,-0.0,-6.555352882742227e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91534423828125,0.0,0.0,9.19722078833729e-05,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9245300292969,0.0,0.0,9.685117402113974e-05,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555358886719,0.0,0.0,7.153394108172506e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024658203125,0.0,0.0,9.685116674518213e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677062988281,0.0,0.0,0.0004594201745931,288.9255676269531,294.1499938964844,294.9161682128906,291.9274597167969,295.80841064453125,295.0013427734375,286.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979957752861,3.520451707927918e-09,0.0009799541439861,-0.0082750953733921,0.0,0.0,0.0,-0.0065580564551055,60.0,9.758109092712402,-0.0,-6.547467990003497e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974609375,0.0,0.0,9.191723074764012e-05,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065856933594,0.0,0.0,9.679327922640368e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9373779296875,0.0,0.0,7.14911802788265e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846740722656,0.0,0.0,9.679327922640368e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85009765625,0.0,0.0,0.0004591455799527,288.9086608886719,294.1499938964844,294.90447998046875,291.925048828125,295.8005065917969,294.99542236328125,286.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793719509616,3.451959385003533e-09,0.0009793685749173,-0.0080956313759088,0.0,0.0,0.0,-0.0065241018310189,60.0,9.742663383483888,-0.0,-6.539643493397308e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8618469238281,0.0,0.0,9.180842607747763e-05,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708801269531,0.0,0.0,9.667870472185314e-05,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013061523437,0.0,0.0,7.140655361581594e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492126464844,0.0,0.0,9.667870472185314e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150634765625,0.0,0.0,0.0004586020659189,288.8750305175781,294.1499938964844,294.8788452148437,291.9195251464844,295.7846374511719,294.98309326171875,286.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.316400265518382e-09,0.0009782087290659,-0.0077404365874826,0.0,0.0,0.0,-0.0064568957313895,60.0,9.71123218536377,-0.0,-6.524170004240659e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8618469238281,0.0,0.0,9.180842607747763e-05,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708801269531,0.0,0.0,9.667870472185314e-05,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013061523437,0.0,0.0,7.140655361581594e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492126464844,0.0,0.0,9.667870472185314e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150634765625,0.0,0.0,0.0004586020659189,288.8750305175781,294.1499938964844,294.8788452148437,291.9195251464844,295.7846374511719,294.98309326171875,286.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.316400265518382e-09,0.0009782087290659,-0.0077404365874826,0.0,0.0,0.0,-0.0064568957313895,60.0,9.71123218536377,-0.0,-6.524170004240659e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266296386719,0.0,0.0,9.17017605388537e-05,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8355407714844,0.0,0.0,9.656637121224776e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656005859375,0.0,0.0,7.13235858711414e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81414794921875,0.0,0.0,9.656637121224776e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7804260253906,0.0,0.0,0.0004580692329909,288.8419189453125,294.1499938964844,294.8500061035156,291.9129943847656,295.7685241699219,294.9693908691406,286.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.1834990199541835e-09,0.0009770722826942,-0.0073922025039792,0.0,0.0,0.0,-0.0063910111784935,60.0,9.678089141845703,-0.0,-6.509017680400575e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266296386719,0.0,0.0,9.17017605388537e-05,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8355407714844,0.0,0.0,9.656637121224776e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656005859375,0.0,0.0,7.13235858711414e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81414794921875,0.0,0.0,9.656637121224776e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7804260253906,0.0,0.0,0.0004580692329909,288.8419189453125,294.1499938964844,294.8500061035156,291.9129943847656,295.7685241699219,294.9693908691406,286.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.1834990199541835e-09,0.0009770722826942,-0.0073922025039792,0.0,0.0,0.0,-0.0063910111784935,60.0,9.678089141845703,-0.0,-6.509017680400575e-08,0.0,281.90399169921875,283.88232421875,294.20758056640625,295.69677734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8228814082518295e-21,2.4114407041259148e-21,2.411440502177523e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
