time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.964282751083374,0.2337963879108429,0.2090339362621307,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158214688301086,0.1409614980220794,0.1353426873683929,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769183874130249,1.0,1.0,0.7252410650253296,1.0,-0.7873491644859314,0.3429560959339142,0.4443930685520172,0.1976026147603988,1.0,1.0,0.0,23.043407440185547,31.0,18964.615234375,0.0,58.57304763793945,1.0,283.1499938964844,284.34283447265625,298.7035217285156,300.0750427246094,293.1499938964844,293.1499938964844,283.04998779296875,32600.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773860275745392,1.0,0.0,0.0,3.803273916244507,3.803298950195313,9.65180447565217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.15625,0.0,1683.966552734375,1895.4371337890625,0.0,442.2027893066406,0.9388824105262756,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.996782660484314,0.2428396344184875,0.2145605236291885,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336000442504883,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931420922279358,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405900001525879,0.142255038022995,0.1364721655845642,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931420922279358,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364164352417,1.0,1.0,0.7227828502655029,1.0,-0.8695608973503113,0.3804702162742615,0.4890906810760498,0.221605122089386,1.0,1.0,0.0,21.30719947814941,25.0,20999.783203125,0.0,70.96540069580078,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.2575988769531,293.1499938964844,293.1499938964844,282.75,34011.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064101219177246,1.0,0.0,0.0,3.884516477584839,3.884542465209961,1.0068556548503691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.091796875,0.0,1794.2327880859375,1895.4371337890625,0.0,526.9810791015625,0.9565690755844116,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.996782660484314,0.2428396344184875,0.2145605236291885,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336000442504883,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931420922279358,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405900001525879,0.142255038022995,0.1364721655845642,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931420922279358,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364164352417,1.0,1.0,0.7227828502655029,1.0,-0.8695608973503113,0.3804702162742615,0.4890906810760498,0.221605122089386,1.0,1.0,0.0,21.30719947814941,25.0,20999.783203125,0.0,70.96540069580078,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.2575988769531,293.1499938964844,293.1499938964844,282.75,34011.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064101219177246,1.0,0.0,0.0,3.884516477584839,3.884542465209961,1.0068556548503691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.091796875,0.0,1794.2327880859375,1895.4371337890625,0.0,526.9810791015625,0.9565690755844116,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898852705955504,0.247333362698555,0.2066027820110321,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365386724472046,0.140038177371025,0.132971778512001,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813957214355,0.050000000745058,0.035430047661066,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385576009750366,0.1396812498569488,0.1339978575706482,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813957214355,0.050000000745058,0.2275462597608566,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.008544921875,1.0,0.1835189014673233,1.0,1.0,0.7215537428855896,1.0,-0.8839220404624939,0.3877585828304291,0.4961634278297424,0.2247127443552017,1.0,1.0,0.0,21.158447265625,25.0,21780.4453125,0.0,71.01580047607422,1.0,282.7958068847656,284.14825439453125,298.7978210449219,300.4432983398437,293.1499938964844,293.1499938964844,282.75,34458.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282542705535889,1.0,0.0,0.0,3.909935235977173,3.909961462020874,1.0200756150879895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.89501953125,0.0,1829.68603515625,1895.4371337890625,0.0,601.643798828125,0.9626179337501526,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9907104969024658,0.2509763240814209,0.2088518589735031,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353855013847351,0.1406092345714569,0.1334085613489151,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.0354362353682518,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326766490936279,0.1380364596843719,0.1320265829563141,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.2275860011577606,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.77520751953125,297.6257019042969,284.9249572753906,1.0,0.1839838922023773,1.0,1.0,0.7208560109138489,1.0,-0.8848363161087036,0.3880283534526825,0.4968079626560211,0.225961148738861,0.9819488525390624,0.9819488525390624,0.0,21.398366928100582,25.0,21695.94921875,0.0,71.53140258789062,1.0,282.7562866210937,284.080810546875,298.7467346191406,300.3619384765625,293.1499938964844,293.1499938964844,282.45001220703125,35080.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400289297103882,1.0,0.0,0.0,3.925661087036133,3.925687551498413,1.0282976745656924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.0810546875,0.0,1854.62451171875,1895.4371337890625,0.0,646.248779296875,0.9663056135177612,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790169596672058,0.2610365748405456,0.1835501492023468,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8613952398300171,0.1420703828334808,0.1345406174659729,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599429726600647,0.1414231657981872,0.0988642945885658,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8527520895004272,0.1371619999408722,0.130458801984787,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6125721335411072,0.050000000745058,0.2271678596735,284.7654113769531,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.609130859375,284.76983642578125,1.0,0.186269536614418,1.0,1.0,0.7196757197380066,1.0,-0.9295697212219238,0.4090770184993744,0.5204927325248718,0.2381321042776107,0.8050944209098816,0.8050944209098816,0.0,19.69854164123535,25.0,22786.333984375,0.0,76.73975372314453,1.0,282.462158203125,283.93389892578125,298.7025756835937,300.382568359375,293.1499938964844,293.1499938964844,282.45001220703125,45392.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575599670410156,1.0,0.0,0.0,3.6820576190948486,3.68208360671997,9.04637147414178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.83349609375,0.0,1640.01953125,1895.4371337890625,0.0,718.8389282226562,0.9166926741600036,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795102477073668,0.2632936835289001,0.1844144612550735,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611235618591309,0.1424023956060409,0.1348183304071426,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8599627017974854,0.1397007554769516,0.0991699174046516,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518080115318298,0.1372071951627731,0.1304061412811279,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119441390037537,0.050000000745058,0.227181002497673,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866412013769149,1.0,1.0,0.7194605469703674,1.0,-0.9312585592269896,0.4098476767539978,0.5214108824729919,0.2388149797916412,0.7921550869941711,0.7921550869941711,0.0,19.793418884277344,28.0,22772.400390625,0.0,77.19560241699219,1.0,282.4570617675781,283.9604797363281,298.6806335449219,300.34844970703125,293.1499938964844,293.1499938964844,282.75,46702.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579317808151245,1.0,0.0,0.0,3.5960888862609863,3.59611439704895,8.62887475250318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.87060546875,0.0,1552.91015625,1895.4371337890625,0.0,720.46240234375,0.8999433517456055,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755012512207031,0.1950066238641739,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563434481620789,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331156939268112,0.0941671282052993,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.718065083026886,1.0,-0.9432490468025208,0.4154530167579651,0.5277960300445557,0.2432340830564499,0.97279691696167,0.97279691696167,0.0,20.85233688354492,31.0,22963.98046875,0.0,81.0915298461914,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32322.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403831005096436,1.0,0.0,0.0,3.6570487022399902,3.657072305679321,8.923902328206168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.0703125,0.0,1513.459716796875,1895.4371337890625,0.0,647.6405639648438,0.9048380851745604,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755012512207031,0.1950066238641739,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563434481620789,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331156939268112,0.0941671282052993,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.718065083026886,1.0,-0.9432490468025208,0.4154530167579651,0.5277960300445557,0.2432340830564499,0.97279691696167,0.97279691696167,0.0,20.85233688354492,31.0,22963.98046875,0.0,81.0915298461914,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32322.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403831005096436,1.0,0.0,0.0,3.6570487022399902,3.657072305679321,8.923902328206168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.0703125,0.0,1513.459716796875,1895.4371337890625,0.0,647.6405639648438,0.9048380851745604,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839634120464325,0.2049631178379058,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381444692611,0.1411924809217453,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207535505294,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160345315933228,1.0,-0.9623820185661316,0.4248007237911224,0.5375813245773315,0.2491504698991775,0.8508970737457275,0.8508970737457275,0.0,21.987865447998047,34.0,23829.91796875,0.0,86.58631134033203,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575516819953918,1.0,0.0,0.0,3.630110502243042,3.6301350593566895,8.792918038125208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.435546875,0.0,1532.9403076171875,1895.4371337890625,0.0,718.8027954101562,0.9014981985092164,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839634120464325,0.2049631178379058,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381444692611,0.1411924809217453,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207535505294,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160345315933228,1.0,-0.9623820185661316,0.4248007237911224,0.5375813245773315,0.2491504698991775,0.8508970737457275,0.8508970737457275,0.0,21.987865447998047,34.0,23829.91796875,0.0,86.58631134033203,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575516819953918,1.0,0.0,0.0,3.630110502243042,3.6301350593566895,8.792918038125208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.435546875,0.0,1532.9403076171875,1895.4371337890625,0.0,718.8027954101562,0.9014981985092164,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.3135635554790497,0.0872071906924247,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1589358448982238,0.0918333679437637,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881970643997192,0.1380544304847717,0.0716257095336914,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521284431219101,0.0918333679437637,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253807067871,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.7140039801597595,1.0,-1.1215214729309082,0.5039056539535522,0.617615818977356,0.2832515239715576,1.0,1.0,0.0,15.378223419189451,54.0,26673.697265625,0.0,109.42728424072266,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531293153762817,1.0,0.0,0.0,3.7532477378845215,3.75327205657959,9.399565215062466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71826171875,0.0,1618.3614501953125,1895.4371337890625,0.0,699.766357421875,0.9252421855926514,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.3135635554790497,0.0872071906924247,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1589358448982238,0.0918333679437637,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881970643997192,0.1380544304847717,0.0716257095336914,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521284431219101,0.0918333679437637,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253807067871,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.7140039801597595,1.0,-1.1215214729309082,0.5039056539535522,0.617615818977356,0.2832515239715576,1.0,1.0,0.0,15.378223419189451,54.0,26673.697265625,0.0,109.42728424072266,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531293153762817,1.0,0.0,0.0,3.7532477378845215,3.75327205657959,9.399565215062466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71826171875,0.0,1618.3614501953125,1895.4371337890625,0.0,699.766357421875,0.9252421855926514,1.0,0.0,3.0,1.0,0.0
17657700,298.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.8814823627471924,0.3281169831752777,0.093333400785923,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.8814823627471924,0.1660502552986145,0.0982845649123191,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518615722656,0.9777445793151855,0.141066238284111,0.0969593301415443,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.8814823627471924,0.158453419804573,0.0982845649123191,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.9573295712471008,0.1284121423959732,0.5841668844223022,285.24884033203125,284.95001220703125,300.2940368652344,295.61767578125,298.9709167480469,297.8758239746094,285.2279052734375,1.0,0.2117646336555481,1.0,1.0,0.7129886746406555,1.0,-1.1650570631027222,0.5262788534164429,0.6387782096862793,0.2916021049022674,1.0,1.0,0.0,16.279752731323242,54.0,28210.919921875,0.0,122.03871154785156,1.0,282.496337890625,284.2821044921875,298.76788330078125,300.7069702148437,293.1499938964844,293.1499938964844,282.45001220703125,32681.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753829479217529,1.0,0.0,0.0,3.807810306549072,3.807835340499878,9.67484197644808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.19775390625,0.0,1690.0272216796875,1895.4371337890625,0.0,800.804931640625,0.9383099675178528,1.0,0.0,3.0,1.0,0.0
17657760,298.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9049993753433228,0.3364022672176361,0.1099452897906303,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9049993753433228,0.170863538980484,0.1157776862382888,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182922363281,0.9544827938079834,0.1399991363286972,0.0984153673052787,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9049993753433228,0.1626741886138916,0.1157776862382888,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9202526807785034,0.1267886757850647,0.5743243098258972,285.2186889648437,284.95001220703125,300.303466796875,295.6214294433594,298.96563720703125,297.85076904296875,285.2261657714844,1.0,0.2216299772262573,1.0,1.0,0.7130753397941589,1.0,-1.216618895530701,0.5525859594345093,0.6640329360961914,0.3008508682250976,1.0,1.0,0.0,17.95457649230957,74.0,29326.716796875,0.0,139.4208526611328,1.0,282.4564514160156,284.2732849121094,298.7919616699219,300.77703857421875,293.1499938964844,293.1499938964844,282.1499938964844,33416.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940513610839844,1.0,0.0,0.0,3.8503711223602295,3.850396633148194,9.892327170746285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.912109375,0.0,1747.3326416015625,1895.4371337890625,0.0,896.2186279296875,0.9484421014785768,1.0,0.0,3.0,1.0,0.0
17657820,298.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.948449432849884,0.3433774411678314,0.1448991894721985,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.9724531173706056,0.1722037643194198,0.1639983355998993,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.8991711735725403,0.139452114701271,0.0977899059653282,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614685058594,0.9540161490440368,0.1629268229007721,0.1550426632165908,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597595214844,0.8682926893234253,0.1256225109100341,0.56681889295578,285.1630554199219,284.95001220703125,300.3248596191406,295.6309509277344,298.96142578125,297.79638671875,285.1780090332031,1.0,0.2471082508563995,1.0,1.0,0.7132487297058105,1.0,-1.3569490909576416,0.6246635317802429,0.7322855591773987,0.3253050446510315,1.0,1.0,0.0,22.10961532592773,94.0,32987.86328125,0.0,192.47329711914065,1.0,282.15533447265625,284.1658630371094,298.8118896484375,301.0277404785156,293.1499938964844,293.1499938964844,281.8500061035156,34447.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344126462936401,1.0,0.0,0.0,3.909311056137085,3.909337520599365,1.0197501296715927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.58544921875,0.0,1828.8101806640625,1895.4371337890625,0.0,1136.6298828125,0.9624693989753724,1.0,0.0,3.0,1.0,0.0
17657880,298.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.948449432849884,0.3433774411678314,0.1448991894721985,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.9724531173706056,0.1722037643194198,0.1639983355998993,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.8991711735725403,0.139452114701271,0.0977899059653282,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614685058594,0.9540161490440368,0.1629268229007721,0.1550426632165908,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597595214844,0.8682926893234253,0.1256225109100341,0.56681889295578,285.1630554199219,284.95001220703125,300.3248596191406,295.6309509277344,298.96142578125,297.79638671875,285.1780090332031,1.0,0.2471082508563995,1.0,1.0,0.7132487297058105,1.0,-1.3569490909576416,0.6246635317802429,0.7322855591773987,0.3253050446510315,1.0,1.0,0.0,22.10961532592773,94.0,32987.86328125,0.0,192.47329711914065,1.0,282.15533447265625,284.1658630371094,298.8118896484375,301.0277404785156,293.1499938964844,293.1499938964844,281.8500061035156,34447.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344126462936401,1.0,0.0,0.0,3.909311056137085,3.909337520599365,1.0197501296715927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.58544921875,0.0,1828.8101806640625,1895.4371337890625,0.0,1136.6298828125,0.9624693989753724,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.9983444213867188,0.333488792181015,0.239750474691391,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.8592340350151062,0.1703420132398605,0.1621892750263214,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8069308996200562,0.1401327401399612,0.0983371883630752,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.8455888628959656,0.1623237878084182,0.1543674618005752,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.7772034406661987,0.1250918358564376,0.565956711769104,285.0931396484375,284.95001220703125,300.3481750488281,295.6423645019531,298.91680908203125,297.6765441894531,285.1012878417969,1.0,0.2748975455760956,1.0,1.0,0.7134103775024414,1.0,-1.4648858308792114,0.6796430349349976,0.7852427363395691,0.3463335633277893,1.0,1.0,0.0,32.179866790771484,94.0,35946.91015625,0.0,258.6095275878906,1.0,281.8583068847656,284.0340270996094,298.8026428222656,301.2187194824219,293.1499938964844,293.1499938964844,281.8500061035156,35038.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671316623687744,1.0,0.0,0.0,3.942713022232056,3.942739725112915,1.037250399349432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.46435546875,0.0,1876.0889892578125,1895.4371337890625,0.0,1361.6497802734375,0.9704166054725648,1.0,0.0,3.0,1.0,0.0
17658000,297.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.9990005493164062,0.3322265446186065,0.2459622621536255,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.8529015183448792,0.1703220754861831,0.1621534973382949,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.8009629249572754,0.140216663479805,0.0984059795737266,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.839650571346283,0.1623544543981552,0.1543951034545898,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7713037133216858,0.1250444501638412,0.5659040212631226,285.0999755859375,284.95001220703125,300.3500061035156,295.643310546875,298.9115905761719,297.66424560546875,285.1089172363281,1.0,0.2770140469074249,1.0,1.0,0.7134221196174622,1.0,-1.4723094701766968,0.6833769679069519,0.7889324426651001,0.3479616641998291,1.0,1.0,0.0,33.09193801879883,112.0,36090.703125,0.0,264.0358581542969,1.0,281.8566589355469,284.0394287109375,298.79644775390625,301.2170715332031,293.1499938964844,293.1499938964844,281.54998779296875,35070.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684608459472656,1.0,0.0,0.0,3.944516181945801,3.94454288482666,1.0381993433838943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.9638671875,0.0,1878.6641845703125,1895.4371337890625,0.0,1371.3004150390625,0.970845639705658,1.0,0.0,3.0,1.0,0.0
17658060,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9376155734062196,0.3131889998912811,0.2859835028648376,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7608485221862793,0.17029969394207,0.1626169085502624,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.7173978090286255,0.1412359774112701,0.0996782481670379,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.7497909665107727,0.1628043055534362,0.1554526388645172,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.6866235136985779,0.1236735954880714,0.5644406080245972,284.9642333984375,284.95001220703125,300.3780517578125,295.6579895019531,298.8315734863281,297.48504638671875,284.95526123046875,1.0,0.3066624701023102,1.0,1.0,0.7156220078468323,1.0,-1.5273290872573853,0.710200309753418,0.8171287775039673,0.35984668135643,1.0,1.0,0.0,52.377471923828125,100.0,37962.30859375,0.0,337.1585388183594,1.0,281.55615234375,283.8448791503906,298.7728271484375,301.3454895019531,293.1499938964844,293.1499938964844,281.25,35466.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946952939033508,1.0,0.0,0.0,3.965365886688232,3.96539306640625,1.049203660841158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.59033203125,0.0,1908.808349609375,1895.4371337890625,0.0,1569.1434326171875,0.9757884740829468,1.0,0.0,3.0,1.0,0.0
17658120,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9376155734062196,0.3131889998912811,0.2859835028648376,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7608485221862793,0.17029969394207,0.1626169085502624,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.7173978090286255,0.1412359774112701,0.0996782481670379,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.7497909665107727,0.1628043055534362,0.1554526388645172,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.6866235136985779,0.1236735954880714,0.5644406080245972,284.9642333984375,284.95001220703125,300.3780517578125,295.6579895019531,298.8315734863281,297.48504638671875,284.95526123046875,1.0,0.3066624701023102,1.0,1.0,0.7156220078468323,1.0,-1.5273290872573853,0.710200309753418,0.8171287775039673,0.35984668135643,1.0,1.0,0.0,52.377471923828125,100.0,37962.30859375,0.0,337.1585388183594,1.0,281.55615234375,283.8448791503906,298.7728271484375,301.3454895019531,293.1499938964844,293.1499938964844,281.25,35466.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946952939033508,1.0,0.0,0.0,3.965365886688232,3.96539306640625,1.049203660841158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.59033203125,0.0,1908.808349609375,1895.4371337890625,0.0,1569.1434326171875,0.9757884740829468,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.8689814805984497,0.3070923089981079,0.2784401178359985,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.7187000513076782,0.1703752130270004,0.1633130759000778,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.6744970083236694,0.1417254209518432,0.1005751639604568,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.7084154486656189,0.163053423166275,0.1563665270805359,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.6420697569847107,0.1215865239500999,0.558643639087677,284.7807006835937,284.95001220703125,300.40692138671875,295.6737670898437,298.8017578125,297.4081115722656,284.79498291015625,1.0,0.3210134208202362,1.0,1.0,0.7177541255950928,1.0,-1.509045124053955,0.700197696685791,0.8088473677635193,0.3552385568618774,0.8045095205307007,0.8045095205307007,0.0,68.38860321044922,100.0,37675.265625,0.0,370.6410827636719,1.0,281.2567749023437,283.7162780761719,298.7185974121094,301.2950134277344,293.1499938964844,293.1499938964844,281.25,46696.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064356803894043,1.0,0.0,0.0,3.640143156051636,3.6401689052581774,8.841587373353832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.51220703125,0.0,1602.0504150390625,1895.4371337890625,0.0,1661.9078369140625,0.9101584553718568,1.0,0.0,3.0,1.0,0.0
17658240,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.8679606914520264,0.3070325255393982,0.2783439457416534,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.7179997563362122,0.1703874170780182,0.1633302271366119,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.6737887859344482,0.1417427957057953,0.1005941182374954,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.7076626420021057,0.1630677580833435,0.1563873142004013,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.6413267850875854,0.1215232238173484,0.5584017038345337,284.7861328125,284.95001220703125,300.4078674316406,295.6742858886719,298.8013610839844,297.4066467285156,284.80084228515625,1.0,0.3213122189044952,1.0,1.0,0.7178219556808472,1.0,-1.5087075233459473,0.700007975101471,0.8086994886398315,0.3551292419433594,0.8047837615013123,0.8047837615013123,0.0,68.71749114990234,88.0,37652.45703125,0.0,371.3153381347656,1.0,281.256103515625,283.72332763671875,298.7144775390625,301.2860717773437,293.1499938964844,293.1499938964844,281.54998779296875,46632.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062158584594727,1.0,0.0,0.0,3.6272006034851074,3.6272261142730713,8.778825417721237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.00439453125,0.0,1587.0050048828125,1895.4371337890625,0.0,1660.1488037109375,0.907609760761261,1.0,0.0,3.0,1.0,0.0
17658300,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8560614585876465,0.3069422245025635,0.2775856852531433,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.7093380689620972,0.1708192080259323,0.1637136340141296,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.6654404401779175,0.1422033458948135,0.1009385138750076,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.6986390948295593,0.1635071039199829,0.1568041741847992,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.6321274042129517,0.1206808760762214,0.5547394752502441,284.9790954589844,284.95001220703125,300.42340087890625,295.6829833984375,298.7985534667969,297.3894348144531,285.0010986328125,1.0,0.3251509368419647,1.0,1.0,0.7189218997955322,1.0,-1.504771113395691,0.6976989507675171,0.8070721626281738,0.3537295460700989,0.9079942107200624,0.9079942107200624,0.0,72.95394134521484,88.0,37004.30859375,0.0,380.1830749511719,1.0,281.4993896484375,283.934326171875,298.6179504394531,301.0235595703125,293.1499938964844,293.1499938964844,281.54998779296875,37663.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939214468002319,1.0,0.0,0.0,3.613776445388794,3.613800287246704,8.713965371498489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.10595703125,0.0,1505.5648193359375,1895.4371337890625,0.0,1563.116455078125,0.9021158218383788,1.0,0.0,3.0,1.0,0.0
17658360,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8512880206108093,0.3077843189239502,0.2780775129795074,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7056336998939514,0.1715564280748367,0.1643767952919006,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6621617078781128,0.142873004078865,0.1014148369431495,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6949643492698669,0.1642121225595474,0.1574546843767166,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6274474859237671,0.1201298534870147,0.5521004796028137,285.0160217285156,284.95001220703125,300.4393310546875,295.6920166015625,298.8010559082031,297.3800964355469,285.0133972167969,1.0,0.3272430300712585,1.0,1.0,0.7186108827590942,1.0,-1.504339575767517,0.6975773572921753,0.8067622184753418,0.3536400496959686,0.9523547291755676,0.9523547291755676,0.0,75.16497802734375,76.0,37089.2265625,0.0,385.6247863769531,1.0,281.5424194335937,283.93145751953125,298.6288146972656,301.0639953613281,293.1499938964844,293.1499938964844,281.25,33680.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871781349182129,1.0,0.0,0.0,3.71255874633789,3.712583065032959,9.196868404615088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.23193359375,0.0,1586.23779296875,1895.4371337890625,0.0,1511.07177734375,0.9178082942962646,1.0,0.0,3.0,1.0,0.0
17658420,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8516184687614441,0.3089329898357391,0.2792718410491943,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7068412899971008,0.1728727519512176,0.1656883209943771,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.6632115244865417,0.143858790397644,0.1021962985396385,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.6961097121238708,0.1654154807329177,0.1586742103099823,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.6252058148384094,0.1191109418869018,0.5475149750709534,284.8521423339844,284.95001220703125,300.47235107421875,295.71112060546875,298.80682373046875,297.3612976074219,284.86346435546875,1.0,0.3272964060306549,1.0,1.0,0.717988908290863,1.0,-1.504246711730957,0.6977574229240417,0.8064892888069153,0.3537807762622833,0.8116223812103271,0.8116223812103271,0.0,75.53081512451172,64.0,37325.4296875,0.0,386.5134582519531,1.0,281.2571716308594,283.7952575683594,298.722900390625,301.2348937988281,293.1499938964844,293.1499938964844,281.54998779296875,42887.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944692730903625,1.0,0.0,0.0,3.501168727874756,3.501192569732666,8.179361543625419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.31298828125,0.0,1423.2393798828125,1895.4371337890625,0.0,1567.3819580078125,0.8772681355476379,1.0,0.0,3.0,1.0,0.0
17658480,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8516184687614441,0.3089329898357391,0.2792718410491943,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7068412899971008,0.1728727519512176,0.1656883209943771,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.6632115244865417,0.143858790397644,0.1021962985396385,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.6961097121238708,0.1654154807329177,0.1586742103099823,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.6252058148384094,0.1191109418869018,0.5475149750709534,284.8521423339844,284.95001220703125,300.47235107421875,295.71112060546875,298.80682373046875,297.3612976074219,284.86346435546875,1.0,0.3272964060306549,1.0,1.0,0.717988908290863,1.0,-1.504246711730957,0.6977574229240417,0.8064892888069153,0.3537807762622833,0.8116223812103271,0.8116223812103271,0.0,75.53081512451172,64.0,37325.4296875,0.0,386.5134582519531,1.0,281.2571716308594,283.7952575683594,298.722900390625,301.2348937988281,293.1499938964844,293.1499938964844,281.54998779296875,42887.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944692730903625,1.0,0.0,0.0,3.501168727874756,3.501192569732666,8.179361543625419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.31298828125,0.0,1423.2393798828125,1895.4371337890625,0.0,1567.3819580078125,0.8772681355476379,1.0,0.0,3.0,1.0,0.0
17658540,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624638319015503,0.3114266395568847,0.2809524238109588,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.716791033744812,0.1748156398534774,0.1671568304300308,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6725555658340454,0.1452977359294891,0.1029568687081337,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7062567472457886,0.1671742349863052,0.1599863767623901,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6304029822349548,0.1187346205115318,0.5441235303878784,285.0516052246094,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.353271484375,285.0472717285156,1.0,0.3233482539653778,1.0,1.0,0.7173669338226318,1.0,-1.506440043449402,0.6990821361541748,0.8073579668998718,0.3544516265392303,0.9690790772438048,0.9690790772438048,0.0,71.77393341064453,52.0,37038.9609375,0.0,378.0110168457031,1.0,281.5419921875,283.96630859375,298.6859741210937,301.1076965332031,293.1499938964844,293.1499938964844,281.25,31841.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804264187812805,1.0,0.0,0.0,3.656540632247925,3.6565637588500977,8.921421681407082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.79248046875,0.0,1509.2879638671875,1895.4371337890625,0.0,1459.8392333984375,0.9038459062576294,1.0,0.0,3.0,1.0,0.0
17658600,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624638319015503,0.3114266395568847,0.2809524238109588,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.716791033744812,0.1748156398534774,0.1671568304300308,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6725555658340454,0.1452977359294891,0.1029568687081337,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7062567472457886,0.1671742349863052,0.1599863767623901,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6304029822349548,0.1187346205115318,0.5441235303878784,285.0516052246094,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.353271484375,285.0472717285156,1.0,0.3233482539653778,1.0,1.0,0.7173669338226318,1.0,-1.506440043449402,0.6990821361541748,0.8073579668998718,0.3544516265392303,0.9690790772438048,0.9690790772438048,0.0,71.77393341064453,52.0,37038.9609375,0.0,378.0110168457031,1.0,281.5419921875,283.96630859375,298.6859741210937,301.1076965332031,293.1499938964844,293.1499938964844,281.25,31841.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804264187812805,1.0,0.0,0.0,3.656540632247925,3.6565637588500977,8.921421681407082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.79248046875,0.0,1509.2879638671875,1895.4371337890625,0.0,1459.8392333984375,0.9038459062576294,1.0,0.0,3.0,1.0,0.0
17658660,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818737864494324,0.3130245208740234,0.2824871242046356,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326114177703857,0.1766212284564972,0.1687253415584564,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6889992952346802,0.1465172916650772,0.1037167459726333,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7225813269615173,0.1687789559364318,0.1613657027482986,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6418026685714722,0.1184573397040367,0.5419169068336487,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.3429870605469,284.8700561523437,1.0,0.3167442083358764,1.0,1.0,0.7164382338523865,1.0,-1.510087013244629,0.701212465763092,0.8088745474815369,0.3556498289108276,0.8273617625236511,0.8273617625236511,0.0,65.41642761230469,40.0,37512.109375,0.0,363.5298461914063,1.0,281.2577819824219,283.7935485839844,298.78472900390625,301.3080444335937,293.1499938964844,293.1499938964844,281.54998779296875,40894.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920825242996216,1.0,0.0,0.0,3.526090621948242,3.5261144638061523,8.296219675685279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.05419921875,0.0,1435.0103759765625,1895.4371337890625,0.0,1548.838623046875,0.8806449770927429,1.0,0.0,3.0,1.0,0.0
17658720,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818737864494324,0.3130245208740234,0.2824871242046356,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326114177703857,0.1766212284564972,0.1687253415584564,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6889992952346802,0.1465172916650772,0.1037167459726333,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7225813269615173,0.1687789559364318,0.1613657027482986,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6418026685714722,0.1184573397040367,0.5419169068336487,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.3429870605469,284.8700561523437,1.0,0.3167442083358764,1.0,1.0,0.7164382338523865,1.0,-1.510087013244629,0.701212465763092,0.8088745474815369,0.3556498289108276,0.8273617625236511,0.8273617625236511,0.0,65.41642761230469,40.0,37512.109375,0.0,363.5298461914063,1.0,281.2577819824219,283.7935485839844,298.78472900390625,301.3080444335937,293.1499938964844,293.1499938964844,281.54998779296875,40894.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920825242996216,1.0,0.0,0.0,3.526090621948242,3.5261144638061523,8.296219675685279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.05419921875,0.0,1435.0103759765625,1895.4371337890625,0.0,1548.838623046875,0.8806449770927429,1.0,0.0,3.0,1.0,0.0
