time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.911669671535492,0.3156337738037109,0.2841411530971527,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559270858764648,0.1788749545812606,0.1703452914953231,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129233479499817,0.1481383442878723,0.1044811755418777,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449852824211121,0.1707958132028579,0.1627731770277023,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605227589607239,0.1185722425580024,0.5401502251625061,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.33966064453125,285.0525817871094,1.0,0.3082147240638733,1.0,1.0,0.7155095338821411,1.0,-1.514500379562378,0.7037402391433716,0.8107601404190063,0.3570107817649841,0.9838492274284364,0.9838492274284364,0.0,57.32170867919922,28.0,37259.78515625,0.0,344.8763732910156,1.0,281.542236328125,283.96484375,298.7408447265625,301.17742919921875,293.1499938964844,293.1499938964844,281.25,31561.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803104281425476,1.0,0.0,0.0,3.6808152198791504,3.6808385848999023,9.040268196258694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.84375,0.0,1534.235107421875,1895.4371337890625,0.0,1458.966552734375,0.9091346263885498,1.0,0.0,3.0,1.0,0.0
17658840,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.911669671535492,0.3156337738037109,0.2841411530971527,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559270858764648,0.1788749545812606,0.1703452914953231,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129233479499817,0.1481383442878723,0.1044811755418777,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449852824211121,0.1707958132028579,0.1627731770277023,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605227589607239,0.1185722425580024,0.5401502251625061,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.33966064453125,285.0525817871094,1.0,0.3082147240638733,1.0,1.0,0.7155095338821411,1.0,-1.514500379562378,0.7037402391433716,0.8107601404190063,0.3570107817649841,0.9838492274284364,0.9838492274284364,0.0,57.32170867919922,28.0,37259.78515625,0.0,344.8763732910156,1.0,281.542236328125,283.96484375,298.7408447265625,301.17742919921875,293.1499938964844,293.1499938964844,281.25,31561.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803104281425476,1.0,0.0,0.0,3.6808152198791504,3.6808385848999023,9.040268196258694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.84375,0.0,1534.235107421875,1895.4371337890625,0.0,1458.966552734375,0.9091346263885498,1.0,0.0,3.0,1.0,0.0
17658900,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9338985085487366,0.3166700303554535,0.285138338804245,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7722563147544861,0.1799763441085815,0.1712825745344162,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7273916602134705,0.1489150822162628,0.1049475669860839,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7605162262916565,0.1717769801616668,0.1635946035385131,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741215586662292,0.1186717376112937,0.5399113297462463,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8558959960937,297.337646484375,284.878662109375,1.0,0.3034605383872986,1.0,1.0,0.715045154094696,1.0,-1.518083095550537,0.7056804895401001,0.812402606010437,0.3580595254898071,0.8977216482162476,0.8977216482162476,0.0,52.76209259033203,28.0,38095.45703125,0.0,334.847900390625,1.0,281.2962341308594,283.7685241699219,298.832275390625,301.42095947265625,293.1499938964844,293.1499938964844,281.25,34617.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890476942062378,1.0,0.0,0.0,3.7086875438690186,3.708712100982666,9.177699098472658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.73779296875,0.0,1588.9344482421875,1895.4371337890625,0.0,1525.414794921875,0.9155000448226928,1.0,0.0,3.0,1.0,0.0
17658960,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9581827521324158,0.3172945976257324,0.2856486737728119,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7912881374359131,0.1809025704860687,0.172035664319992,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7433865666389465,0.1495200544595718,0.1052791029214859,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.778829038143158,0.1725870072841644,0.164237231016159,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6900249123573303,0.1186532229185104,0.5391618013381958,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.8626403808594,297.3328857421875,284.8656311035156,1.0,0.2983706891536712,1.0,1.0,0.7146559953689575,1.0,-1.5198709964752195,0.7067034840583801,0.8131675720214844,0.3586510121822357,0.8389251232147217,0.8389251232147217,0.0,48.1580924987793,25.0,37841.41796875,0.0,323.8013000488281,1.0,281.2572326660156,283.7786560058594,298.83624267578125,301.3801574707031,293.1499938964844,293.1499938964844,281.54998779296875,40266.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929054856300354,1.0,0.0,0.0,3.5771076679229736,3.577131748199463,8.538023053006327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.85009765625,0.0,1484.85791015625,1895.4371337890625,0.0,1555.2203369140625,0.891389787197113,1.0,0.0,3.0,1.0,0.0
17659020,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983896613121032,0.3199234008789062,0.2873145639896393,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8292849063873291,0.1833061426877975,0.1738334000110626,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786185145378113,0.1512617617845535,0.1061509773135185,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8171169757843018,0.1747253835201263,0.1657948195934295,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219113111495972,0.1190149635076522,0.5387369990348816,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.3318176269531,285.05615234375,1.0,0.2907530963420868,1.0,1.0,0.7138775587081909,1.0,-1.5261361598968506,0.7100942134857178,0.8160419464111328,0.3604626655578613,0.9989010095596312,0.9989010095596312,0.0,40.73519515991211,25.0,37600.2421875,0.0,307.5697937011719,1.0,281.5426025390625,283.9589233398437,298.7908020019531,301.2479248046875,293.1499938964844,293.1499938964844,281.25,31647.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815657615661621,1.0,0.0,0.0,3.723672389984131,3.723696231842041,9.252012205251958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.376953125,0.0,1583.4622802734375,1895.4371337890625,0.0,1468.421630859375,0.91888165473938,1.0,0.0,3.0,1.0,0.0
17659080,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983896613121032,0.3199234008789062,0.2873145639896393,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8292849063873291,0.1833061426877975,0.1738334000110626,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786185145378113,0.1512617617845535,0.1061509773135185,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8171169757843018,0.1747253835201263,0.1657948195934295,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219113111495972,0.1190149635076522,0.5387369990348816,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.3318176269531,285.05615234375,1.0,0.2907530963420868,1.0,1.0,0.7138775587081909,1.0,-1.5261361598968506,0.7100942134857178,0.8160419464111328,0.3604626655578613,0.9989010095596312,0.9989010095596312,0.0,40.73519515991211,25.0,37600.2421875,0.0,307.5697937011719,1.0,281.5426025390625,283.9589233398437,298.7908020019531,301.2479248046875,293.1499938964844,293.1499938964844,281.25,31647.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815657615661621,1.0,0.0,0.0,3.723672389984131,3.723696231842041,9.252012205251958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.376953125,0.0,1583.4622802734375,1895.4371337890625,0.0,1468.421630859375,0.91888165473938,1.0,0.0,3.0,1.0,0.0
17659140,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244509696960449,0.2696283757686615,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8509536385536194,0.185353085398674,0.1758200377225875,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8001906275749207,0.1526467502117157,0.1071544215083122,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8379830718040466,0.1765128970146179,0.1675319522619247,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381541132926941,0.1192254200577735,0.5395745635032654,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.3342590332031,284.8454895019531,1.0,0.2848631739616394,1.0,1.0,0.7130991816520691,1.0,-1.5118930339813232,0.7032549381256104,0.8086380958557129,0.3573668599128723,0.8355445265769958,0.8355445265769958,0.0,37.234500885009766,25.0,37782.984375,0.0,291.9153747558594,1.0,281.2572326660156,283.7542419433594,298.8809509277344,301.43182373046875,293.1499938964844,293.1499938964844,281.54998779296875,40969.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936193108558655,1.0,0.0,0.0,3.607244253158569,3.6072685718536377,8.682491738909448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.2841796875,0.0,1522.866943359375,1895.4371337890625,0.0,1560.7659912109375,0.8981361389160156,1.0,0.0,3.0,1.0,0.0
17659200,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244509696960449,0.2696283757686615,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8509536385536194,0.185353085398674,0.1758200377225875,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8001906275749207,0.1526467502117157,0.1071544215083122,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8379830718040466,0.1765128970146179,0.1675319522619247,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381541132926941,0.1192254200577735,0.5395745635032654,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.3342590332031,284.8454895019531,1.0,0.2848631739616394,1.0,1.0,0.7130991816520691,1.0,-1.5118930339813232,0.7032549381256104,0.8086380958557129,0.3573668599128723,0.8355445265769958,0.8355445265769958,0.0,37.234500885009766,25.0,37782.984375,0.0,291.9153747558594,1.0,281.2572326660156,283.7542419433594,298.8809509277344,301.43182373046875,293.1499938964844,293.1499938964844,281.54998779296875,40969.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936193108558655,1.0,0.0,0.0,3.607244253158569,3.6072685718536377,8.682491738909448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.2841796875,0.0,1522.866943359375,1895.4371337890625,0.0,1560.7659912109375,0.8981361389160156,1.0,0.0,3.0,1.0,0.0
17659260,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329347968101501,0.2536780536174774,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710291385650635,0.1877056509256363,0.1777784377336502,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8185730576515198,0.1543266922235489,0.1081368774175643,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568952679634094,0.1785774976015091,0.169229194521904,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527334094047546,0.1197567731142044,0.5407670140266418,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0262756347656,1.0,0.2801918089389801,1.0,1.0,0.7121526598930359,1.0,-1.4997408390045166,0.697514533996582,0.8022263646125793,0.3548462688922882,0.9732652306556702,0.9732652306556702,0.0,34.607025146484375,28.0,37104.3671875,0.0,279.7469482421875,1.0,281.5426025390625,283.9338073730469,298.82745361328125,301.2637939453125,293.1499938964844,293.1499938964844,281.25,32519.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794854402542114,1.0,0.0,0.0,3.713675975799561,3.71370005607605,9.202404385177942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.96337890625,0.0,1578.6790771484375,1895.4371337890625,0.0,1452.770263671875,0.9171950221061708,1.0,0.0,3.0,1.0,0.0
17659320,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329347968101501,0.2536780536174774,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710291385650635,0.1877056509256363,0.1777784377336502,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8185730576515198,0.1543266922235489,0.1081368774175643,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568952679634094,0.1785774976015091,0.169229194521904,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527334094047546,0.1197567731142044,0.5407670140266418,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0262756347656,1.0,0.2801918089389801,1.0,1.0,0.7121526598930359,1.0,-1.4997408390045166,0.697514533996582,0.8022263646125793,0.3548462688922882,0.9732652306556702,0.9732652306556702,0.0,34.607025146484375,28.0,37104.3671875,0.0,279.7469482421875,1.0,281.5426025390625,283.9338073730469,298.82745361328125,301.2637939453125,293.1499938964844,293.1499938964844,281.25,32519.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794854402542114,1.0,0.0,0.0,3.713675975799561,3.71370005607605,9.202404385177942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.96337890625,0.0,1578.6790771484375,1895.4371337890625,0.0,1452.770263671875,0.9171950221061708,1.0,0.0,3.0,1.0,0.0
17659380,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986949563026428,0.3415621221065521,0.2424102276563644,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8867507576942444,0.1897730678319931,0.1798217892646789,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316391110420227,0.1557277590036392,0.1091782674193382,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8717237710952759,0.1803605109453201,0.1710004359483719,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641050815582275,0.1202985495328903,0.5432259440422058,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548278808594,1.0,0.2777971625328064,1.0,1.0,0.7112061381340027,1.0,-1.49499249458313,0.6954612135887146,0.7995312809944153,0.3541304767131805,0.8191608190536499,0.8191608190536499,0.0,33.01506805419922,31.0,37345.6953125,0.0,273.6044616699219,1.0,281.2575378417969,283.7745666503906,298.9192199707031,301.43585205078125,293.1499938964844,293.1499938964844,281.54998779296875,42260.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688709557056427,1.0,0.0,0.0,3.534036636352539,3.534060478210449,8.333652203873498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.6025390625,0.0,1453.2940673828125,1895.4371337890625,0.0,1522.8155517578125,0.8834669589996338,1.0,0.0,3.0,1.0,0.0
17659440,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986949563026428,0.3415621221065521,0.2424102276563644,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8867507576942444,0.1897730678319931,0.1798217892646789,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316391110420227,0.1557277590036392,0.1091782674193382,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8717237710952759,0.1803605109453201,0.1710004359483719,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641050815582275,0.1202985495328903,0.5432259440422058,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548278808594,1.0,0.2777971625328064,1.0,1.0,0.7112061381340027,1.0,-1.49499249458313,0.6954612135887146,0.7995312809944153,0.3541304767131805,0.8191608190536499,0.8191608190536499,0.0,33.01506805419922,31.0,37345.6953125,0.0,273.6044616699219,1.0,281.2575378417969,283.7745666503906,298.9192199707031,301.43585205078125,293.1499938964844,293.1499938964844,281.54998779296875,42260.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688709557056427,1.0,0.0,0.0,3.534036636352539,3.534060478210449,8.333652203873498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.6025390625,0.0,1453.2940673828125,1895.4371337890625,0.0,1522.8155517578125,0.8834669589996338,1.0,0.0,3.0,1.0,0.0
17659500,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9982186555862428,0.345853328704834,0.2388719469308853,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8922319412231445,0.1909223943948745,0.1807729303836822,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8360618948936462,0.1565408408641815,0.1096495762467384,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.876876950263977,0.1813559085130691,0.1718137711286544,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7678913474082947,0.1206602156162262,0.5443806648254395,285.0140686035156,284.95001220703125,300.7967224121094,295.9117126464844,298.9740905761719,297.38238525390625,285.035400390625,1.0,0.2772879898548126,1.0,1.0,0.7107328772544861,1.0,-1.4948128461837769,0.6955344080924988,0.7992784976959229,0.3542836010456085,0.9213074445724488,0.9213074445724488,0.0,32.57131576538086,31.0,36863.1796875,0.0,272.3976135253906,1.0,281.49786376953125,283.96295166015625,298.8569030761719,301.2355041503906,293.1499938964844,293.1499938964844,281.54998779296875,35291.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679168164730072,1.0,0.0,0.0,3.556342363357544,3.556365489959717,8.439183716291154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.75634765625,0.0,1426.2811279296875,1895.4371337890625,0.0,1450.3909912109375,0.8869759440422058,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9977415204048156,0.3502435386180877,0.2358225733041763,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8975720405578613,0.1922565996646881,0.1819551140069961,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8404395580291748,0.1575298905372619,0.1102850139141082,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8819109797477722,0.1825256645679474,0.172844648361206,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716277837753296,0.1211724802851677,0.546342670917511,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.9901123046875,297.39324951171875,285.0458068847656,1.0,0.277214914560318,1.0,1.0,0.7101609706878662,1.0,-1.4969247579574585,0.6967920660972595,0.8001326322555542,0.3549957275390625,0.9756369590759276,0.9756369590759276,0.0,32.23883819580078,34.0,37097.5546875,0.0,272.4729309082031,1.0,281.5419311523437,283.95440673828125,298.88232421875,301.3075866699219,293.1499938964844,293.1499938964844,281.25,31935.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751368045806885,1.0,0.0,0.0,3.679089784622192,3.679113149642944,9.031794547809112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.88037109375,0.0,1535.118408203125,1895.4371337890625,0.0,1420.3353271484375,0.9090698957443236,1.0,0.0,3.0,1.0,0.0
17659620,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973353743553162,0.3573040664196014,0.2334953695535659,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.90383118391037,0.1944144964218139,0.1841461211442947,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8453949689865112,0.1590116620063781,0.111428827047348,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876917362213135,0.18437160551548,0.1747366935014724,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755275964736938,0.1218823567032814,0.5500064492225647,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781760692596435,1.0,1.0,0.7090171575546265,1.0,-1.504802703857422,0.7011460065841675,0.8036567568778992,0.3572882413864136,0.8376279473304749,0.8376279473304749,0.0,32.098968505859375,37.0,37748.06640625,0.0,275.569580078125,1.0,281.257568359375,283.7817687988281,298.9853515625,301.5196533203125,293.1499938964844,293.1499938964844,281.54998779296875,40438.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871850490570068,1.0,0.0,0.0,3.564592123031616,3.564616203308105,8.478382369503379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.85888671875,0.0,1472.638916015625,1895.4371337890625,0.0,1511.1243896484375,0.8888420462608337,1.0,0.0,3.0,1.0,0.0
17659680,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973353743553162,0.3573040664196014,0.2334953695535659,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.90383118391037,0.1944144964218139,0.1841461211442947,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8453949689865112,0.1590116620063781,0.111428827047348,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876917362213135,0.18437160551548,0.1747366935014724,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755275964736938,0.1218823567032814,0.5500064492225647,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781760692596435,1.0,1.0,0.7090171575546265,1.0,-1.504802703857422,0.7011460065841675,0.8036567568778992,0.3572882413864136,0.8376279473304749,0.8376279473304749,0.0,32.098968505859375,37.0,37748.06640625,0.0,275.569580078125,1.0,281.257568359375,283.7817687988281,298.9853515625,301.5196533203125,293.1499938964844,293.1499938964844,281.54998779296875,40438.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871850490570068,1.0,0.0,0.0,3.564592123031616,3.564616203308105,8.478382369503379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.85888671875,0.0,1472.638916015625,1895.4371337890625,0.0,1511.1243896484375,0.8888420462608337,1.0,0.0,3.0,1.0,0.0
17659740,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976234436035156,0.3637113571166992,0.235123410820961,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9057978987693788,0.1969291865825653,0.1863543540239334,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466245532035828,0.1608326584100723,0.1125831753015518,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8892235159873962,0.1865416765213012,0.1766313016414642,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756378054618835,0.1227389648556709,0.5534112453460693,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803811728954315,1.0,1.0,0.7078734040260315,1.0,-1.5171526670455933,0.707752525806427,0.8094000816345215,0.3606287837028503,1.0,1.0,0.0,32.501338958740234,40.0,37702.09765625,0.0,282.0858459472656,1.0,281.54254150390625,283.96466064453125,298.9490966796875,301.4082946777344,293.1499938964844,293.1499938964844,281.25,31417.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766183376312256,1.0,0.0,0.0,3.7238199710845934,3.723843812942505,9.252746053789452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.79296875,0.0,1581.878173828125,1895.4371337890625,0.0,1431.34228515625,0.9188342690467834,1.0,0.0,3.0,1.0,0.0
17659800,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976234436035156,0.3637113571166992,0.235123410820961,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9057978987693788,0.1969291865825653,0.1863543540239334,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466245532035828,0.1608326584100723,0.1125831753015518,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8892235159873962,0.1865416765213012,0.1766313016414642,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756378054618835,0.1227389648556709,0.5534112453460693,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803811728954315,1.0,1.0,0.7078734040260315,1.0,-1.5171526670455933,0.707752525806427,0.8094000816345215,0.3606287837028503,1.0,1.0,0.0,32.501338958740234,40.0,37702.09765625,0.0,282.0858459472656,1.0,281.54254150390625,283.96466064453125,298.9490966796875,301.4082946777344,293.1499938964844,293.1499938964844,281.25,31417.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766183376312256,1.0,0.0,0.0,3.7238199710845934,3.723843812942505,9.252746053789452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.79296875,0.0,1581.878173828125,1895.4371337890625,0.0,1431.34228515625,0.9188342690467834,1.0,0.0,3.0,1.0,0.0
17659860,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983753561973572,0.3682853877544403,0.2399689704179763,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9041048884391784,0.1990845948457718,0.1885956227779388,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447636961936951,0.1622994989156723,0.1137551292777061,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.887259840965271,0.1883609592914581,0.1785496920347213,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727076411247253,0.1233139783143997,0.5567800998687744,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836431264877319,1.0,1.0,0.7072082757949829,1.0,-1.5334137678146362,0.7161350250244141,0.8172787427902222,0.3648017644882202,0.8729211091995239,0.8729211091995239,0.0,33.371238708496094,43.0,38662.18359375,0.0,291.69891357421875,1.0,281.2564697265625,283.7646179199219,299.05108642578125,301.63916015625,293.1499938964844,293.1499938964844,281.54998779296875,38520.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911070942878723,1.0,0.0,0.0,3.677011013031006,3.677035808563232,9.021591154123598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.09619140625,0.0,1582.42578125,1895.4371337890625,0.0,1541.290771484375,0.9124072194099426,1.0,0.0,3.0,1.0,0.0
17659920,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983753561973572,0.3682853877544403,0.2399689704179763,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9041048884391784,0.1990845948457718,0.1885956227779388,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447636961936951,0.1622994989156723,0.1137551292777061,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.887259840965271,0.1883609592914581,0.1785496920347213,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727076411247253,0.1233139783143997,0.5567800998687744,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836431264877319,1.0,1.0,0.7072082757949829,1.0,-1.5334137678146362,0.7161350250244141,0.8172787427902222,0.3648017644882202,0.8729211091995239,0.8729211091995239,0.0,33.371238708496094,43.0,38662.18359375,0.0,291.69891357421875,1.0,281.2564697265625,283.7646179199219,299.05108642578125,301.63916015625,293.1499938964844,293.1499938964844,281.54998779296875,38520.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911070942878723,1.0,0.0,0.0,3.677011013031006,3.677035808563232,9.021591154123598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.09619140625,0.0,1582.42578125,1895.4371337890625,0.0,1541.290771484375,0.9124072194099426,1.0,0.0,3.0,1.0,0.0
17659980,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721291124820709,0.247638002038002,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.89906245470047,0.2015423625707626,0.1907807886600494,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8399941921234131,0.1640506535768509,0.1148840636014938,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819848895072937,0.19045090675354,0.1803999543190002,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667182087898254,0.1239346712827682,0.559341311454773,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877044379711151,1.0,1.0,0.7065432071685791,1.0,-1.55189311504364,0.7256103754043579,0.8262827396392822,0.369586706161499,1.0,1.0,0.0,34.68683242797852,46.0,38582.66015625,0.0,303.7137756347656,1.0,281.54315185546875,283.9662170410156,299.0100402832031,301.5243835449219,293.1499938964844,293.1499938964844,281.25,32594.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822471022605896,1.0,0.0,0.0,3.804746150970459,3.8047711849212646,9.65927824836399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.95947265625,0.0,1685.6783447265625,1895.4371337890625,0.0,1473.5662841796875,0.9374038577079772,1.0,0.0,3.0,1.0,0.0
17660040,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721291124820709,0.247638002038002,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.89906245470047,0.2015423625707626,0.1907807886600494,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8399941921234131,0.1640506535768509,0.1148840636014938,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819848895072937,0.19045090675354,0.1803999543190002,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667182087898254,0.1239346712827682,0.559341311454773,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877044379711151,1.0,1.0,0.7065432071685791,1.0,-1.55189311504364,0.7256103754043579,0.8262827396392822,0.369586706161499,1.0,1.0,0.0,34.68683242797852,46.0,38582.66015625,0.0,303.7137756347656,1.0,281.54315185546875,283.9662170410156,299.0100402832031,301.5243835449219,293.1499938964844,293.1499938964844,281.25,32594.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822471022605896,1.0,0.0,0.0,3.804746150970459,3.8047711849212646,9.65927824836399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.95947265625,0.0,1685.6783447265625,1895.4371337890625,0.0,1473.5662841796875,0.9374038577079772,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9990000128746032,0.3735693991184234,0.2518158853054046,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8963106274604797,0.2027276754379272,0.1920133978128433,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8374576568603516,0.1648800522089004,0.1155450120568275,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8791285157203674,0.1914522498846054,0.1814552098512649,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7635393738746643,0.1242033094167709,0.5609534978866577,284.95562744140625,284.95001220703125,301.0032958984375,296.0429992675781,299.0893859863281,297.40087890625,284.9314270019531,1.0,0.2900055050849914,1.0,1.0,0.7062106728553772,1.0,-1.5623842477798462,0.7309625148773193,0.8314217329025269,0.372342586517334,0.97016179561615,0.97016179561615,0.0,35.447139739990234,46.0,39672.48046875,0.0,310.6875305175781,1.0,281.2935485839844,283.7795715332031,299.10009765625,301.7792053222656,293.1499938964844,293.1499938964844,281.25,33731.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920161247253418,1.0,0.0,0.0,3.843123197555542,3.843148708343506,9.855119742496754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.3046875,0.0,1740.9613037109375,1895.4371337890625,0.0,1548.32421875,0.9465382099151612,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.3743128180503845,0.256980687379837,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8920390009880066,0.2036774605512619,0.1930306851863861,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8335892558097839,0.1654828637838363,0.1160523444414138,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8748092651367188,0.1922261267900467,0.1823040693998336,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.759105920791626,0.1242820471525192,0.561821460723877,284.8941650390625,284.95001220703125,301.0237731933594,296.0559387207031,299.0953369140625,297.39239501953125,284.8965759277344,1.0,0.2924281060695648,1.0,1.0,0.7060607075691223,1.0,-1.5724763870239258,0.7360443472862244,0.8364320397377014,0.3749656975269317,0.9162633419036864,0.9162633419036864,0.0,36.36996841430664,49.0,39764.83203125,0.0,317.98931884765625,1.0,281.2560729980469,283.7544860839844,299.1074523925781,301.76177978515625,293.1499938964844,293.1499938964844,280.95001220703125,37056.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973346471786499,1.0,0.0,0.0,3.8002753257751465,3.8003010749816895,9.636590903028264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.6083984375,0.0,1715.1002197265625,1895.4371337890625,0.0,1589.7822265625,0.9390477538108826,1.0,0.0,3.0,1.0,0.0
17660220,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745482265949249,0.2689834833145141,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811197280883789,0.205396369099617,0.1947610825300216,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8237853050231934,0.1665169596672058,0.1168522164225578,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8639395833015442,0.1935873329639434,0.183700293302536,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482370734214783,0.1241722032427787,0.5620142817497253,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.861328125,1.0,0.2975320518016815,1.0,1.0,0.7057608366012573,1.0,-1.591831922531128,0.7457820773124695,0.8460499048233032,0.3800406157970428,0.8005256652832031,0.8005256652832031,0.0,38.57177734375,52.0,40211.96484375,0.0,333.4056701660156,1.0,280.95758056640625,283.73486328125,299.1134338378906,301.8086242675781,293.1499938964844,293.1499938964844,281.25,44972.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707465648651123,1.0,0.0,0.0,3.4453840255737305,3.445407629013061,7.920791063042998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.20654296875,0.0,1380.5885009765625,1895.4371337890625,0.0,1670.1617431640625,0.8684555292129517,1.0,0.0,3.0,1.0,0.0
17660280,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745482265949249,0.2689834833145141,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811197280883789,0.205396369099617,0.1947610825300216,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8237853050231934,0.1665169596672058,0.1168522164225578,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8639395833015442,0.1935873329639434,0.183700293302536,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482370734214783,0.1241722032427787,0.5620142817497253,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.861328125,1.0,0.2975320518016815,1.0,1.0,0.7057608366012573,1.0,-1.591831922531128,0.7457820773124695,0.8460499048233032,0.3800406157970428,0.8005256652832031,0.8005256652832031,0.0,38.57177734375,52.0,40211.96484375,0.0,333.4056701660156,1.0,280.95758056640625,283.73486328125,299.1134338378906,301.8086242675781,293.1499938964844,293.1499938964844,281.25,44972.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707465648651123,1.0,0.0,0.0,3.4453840255737305,3.445407629013061,7.920791063042998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.20654296875,0.0,1380.5885009765625,1895.4371337890625,0.0,1670.1617431640625,0.8684555292129517,1.0,0.0,3.0,1.0,0.0
17660340,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751714825630188,0.2807075977325439,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717472553253174,0.2078312635421753,0.1969342827796936,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152298331260681,0.1682266443967819,0.1179618462920188,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546385765075684,0.195613756775856,0.1855005770921707,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386174201965332,0.124414287507534,0.5628810524940491,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1172180175781,297.35577392578125,285.0503845214844,1.0,0.3029512465000152,1.0,1.0,0.7054609656333923,1.0,-1.6130491495132446,0.7564513683319092,0.8565977215766907,0.3856172859668731,0.966059148311615,0.966059148311615,0.0,40.88195037841797,55.0,40426.6328125,0.0,350.42193603515625,1.0,281.2415771484375,283.899169921875,299.0736389160156,301.6959533691406,293.1499938964844,293.1499938964844,280.95001220703125,31753.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695412278175354,1.0,0.0,0.0,3.6390416622161865,3.63906478881836,8.836236702336464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.48095703125,0.0,1489.3363037109375,1895.4371337890625,0.0,1574.7371826171875,0.8998762965202332,1.0,0.0,3.0,1.0,0.0
17660400,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751714825630188,0.2807075977325439,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717472553253174,0.2078312635421753,0.1969342827796936,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152298331260681,0.1682266443967819,0.1179618462920188,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546385765075684,0.195613756775856,0.1855005770921707,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386174201965332,0.124414287507534,0.5628810524940491,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1172180175781,297.35577392578125,285.0503845214844,1.0,0.3029512465000152,1.0,1.0,0.7054609656333923,1.0,-1.6130491495132446,0.7564513683319092,0.8565977215766907,0.3856172859668731,0.966059148311615,0.966059148311615,0.0,40.88195037841797,55.0,40426.6328125,0.0,350.42193603515625,1.0,281.2415771484375,283.899169921875,299.0736389160156,301.6959533691406,293.1499938964844,293.1499938964844,280.95001220703125,31753.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695412278175354,1.0,0.0,0.0,3.6390416622161865,3.63906478881836,8.836236702336464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.48095703125,0.0,1489.3363037109375,1895.4371337890625,0.0,1574.7371826171875,0.8998762965202332,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741835057735443,0.2930498421192169,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624521493911743,0.2098468691110611,0.1990988254547119,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062437772750854,0.1695238947868347,0.1190561205148696,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454837799072266,0.1972385495901107,0.1872895210981369,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292192578315735,0.1243937835097312,0.5637752413749695,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954467773437,1.0,0.3086285889148712,1.0,1.0,0.7053532600402832,1.0,-1.635001301765442,0.767408013343811,0.8675932884216309,0.3913721442222595,0.8482658267021179,0.8482658267021179,0.0,43.4029541015625,58.0,41378.85546875,0.0,368.8279113769531,1.0,280.95782470703125,283.73638916015625,299.171875,301.923583984375,293.1499938964844,293.1499938964844,281.25,39267.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085811495780945,1.0,0.0,0.0,3.5521273612976074,3.5521509647369385,8.419190749009431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.19921875,0.0,1450.7742919921875,1895.4371337890625,0.0,1679.120849609375,0.8855918645858765,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741835057735443,0.2930498421192169,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624521493911743,0.2098468691110611,0.1990988254547119,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062437772750854,0.1695238947868347,0.1190561205148696,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454837799072266,0.1972385495901107,0.1872895210981369,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292192578315735,0.1243937835097312,0.5637752413749695,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954467773437,1.0,0.3086285889148712,1.0,1.0,0.7053532600402832,1.0,-1.635001301765442,0.767408013343811,0.8675932884216309,0.3913721442222595,0.8482658267021179,0.8482658267021179,0.0,43.4029541015625,58.0,41378.85546875,0.0,368.8279113769531,1.0,280.95782470703125,283.73638916015625,299.171875,301.923583984375,293.1499938964844,293.1499938964844,281.25,39267.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085811495780945,1.0,0.0,0.0,3.5521273612976074,3.5521509647369385,8.419190749009431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.19921875,0.0,1450.7742919921875,1895.4371337890625,0.0,1679.120849609375,0.8855918645858765,1.0,0.0,3.0,1.0,0.0
17660580,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731111586093902,0.3058183789253235,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8534801006317139,0.2122129797935485,0.2012532502412796,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970191240310669,0.1711463779211044,0.120137944817543,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366487622261047,0.1991791278123855,0.1890548467636108,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198084592819214,0.1245092153549194,0.5642611384391785,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144292831420898,1.0,1.0,0.7052455544471741,1.0,-1.6569180488586426,0.7783545255661011,0.8785634636878967,0.397123247385025,1.0,1.0,0.0,46.0974235534668,46.0,41486.515625,0.0,388.1617431640625,1.0,281.2425842285156,283.9030456542969,299.13897705078125,301.8279113769531,293.1499938964844,293.1499938964844,280.95001220703125,31353.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007753252983093,1.0,0.0,0.0,3.7296183109283447,3.729642391204834,9.281583288611728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.11181640625,0.0,1588.0384521484375,1895.4371337890625,0.0,1616.8773193359375,0.9198285341262816,1.0,0.0,3.0,1.0,0.0
