time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731111586093902,0.3058183789253235,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8534801006317139,0.2122129797935485,0.2012532502412796,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970191240310669,0.1711463779211044,0.120137944817543,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366487622261047,0.1991791278123855,0.1890548467636108,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198084592819214,0.1245092153549194,0.5642611384391785,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144292831420898,1.0,1.0,0.7052455544471741,1.0,-1.6569180488586426,0.7783545255661011,0.8785634636878967,0.397123247385025,1.0,1.0,0.0,46.0974235534668,46.0,41486.515625,0.0,388.1617431640625,1.0,281.2425842285156,283.9030456542969,299.13897705078125,301.8279113769531,293.1499938964844,293.1499938964844,280.95001220703125,31353.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007753252983093,1.0,0.0,0.0,3.7296183109283447,3.729642391204834,9.281583288611728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.11181640625,0.0,1588.0384521484375,1895.4371337890625,0.0,1616.8773193359375,0.9198285341262816,1.0,0.0,3.0,1.0,0.0
17660700,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.3724287748336792,0.3068677484989166,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8540962338447571,0.2132894843816757,0.2023927718400955,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7973998785018921,0.1718519032001495,0.1207180842757225,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.83704674243927,0.2000467628240585,0.1899918019771576,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7191780805587769,0.1245100349187851,0.5646319389343262,284.9291381835937,284.95001220703125,301.201904296875,296.16656494140625,299.14385986328125,297.3129577636719,284.9057312011719,1.0,0.3150067329406738,1.0,1.0,0.7051917314529419,1.0,-1.6618239879608154,0.7807932496070862,0.8810306787490845,0.3985117077827453,0.936189353466034,0.936189353466034,0.0,46.38779830932617,46.0,42465.57421875,0.0,391.666748046875,1.0,280.9957275390625,283.7055053710937,299.2247009277344,302.0809936523437,293.1499938964844,293.1499938964844,280.95001220703125,33652.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105651497840881,1.0,0.0,0.0,3.772127628326416,3.7721524238586426,9.494367532170144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.001953125,0.0,1655.1844482421875,1895.4371337890625,0.0,1695.108154296875,0.9296321868896484,1.0,0.0,3.0,1.0,0.0
17660760,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.3720611035823822,0.3047564625740051,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8572098612785339,0.21412193775177,0.2032541930675506,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8001603484153748,0.1723265349864959,0.1211014986038208,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8397923707962036,0.2006795108318328,0.1906622350215912,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7205451726913452,0.1243466287851333,0.5641286969184875,284.8710632324219,284.95001220703125,301.220703125,296.1779479980469,299.1489562988281,297.3058776855469,284.87384033203125,1.0,0.3143072724342346,1.0,1.0,0.705210268497467,1.0,-1.6609901189804075,0.7803678512573242,0.8806222081184387,0.3983052372932434,0.8760743737220764,0.8760743737220764,0.0,45.9892692565918,34.0,42255.38671875,0.0,390.0807189941406,1.0,280.9567565917969,283.6890563964844,299.2253723144531,302.04425048828125,293.1499938964844,293.1499938964844,281.25,38314.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152146697044373,1.0,0.0,0.0,3.6915159225463854,3.691540718078613,9.092907475860556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.0986328125,0.0,1597.3602294921875,1895.4371337890625,0.0,1732.83056640625,0.9153119325637816,1.0,0.0,3.0,1.0,0.0
17660820,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.3755415380001068,0.2914379835128784,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726109266281128,0.2163189649581909,0.2050642669200897,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8140725493431091,0.1737814545631408,0.1219284534454345,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538815379142761,0.2024333626031875,0.1920676082372665,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7302355170249939,0.1243743970990181,0.5632142424583435,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0364074707031,1.0,0.3096264600753784,1.0,1.0,0.7052474617958069,1.0,-1.6487616300582886,0.7742806673049927,0.8744809031486511,0.3950559794902801,1.0,1.0,0.0,43.394264221191406,37.0,41523.15234375,0.0,376.1341857910156,1.0,281.2431640625,283.8534240722656,299.1729736328125,301.88458251953125,293.1499938964844,293.1499938964844,280.95001220703125,32640.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705162525177002,1.0,0.0,0.0,3.8065221309661865,3.806546926498413,9.668297025200443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.9501953125,0.0,1688.1646728515625,1895.4371337890625,0.0,1651.7308349609375,0.9380170702934264,1.0,0.0,3.0,1.0,0.0
17660880,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.3755415380001068,0.2914379835128784,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726109266281128,0.2163189649581909,0.2050642669200897,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8140725493431091,0.1737814545631408,0.1219284534454345,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538815379142761,0.2024333626031875,0.1920676082372665,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7302355170249939,0.1243743970990181,0.5632142424583435,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0364074707031,1.0,0.3096264600753784,1.0,1.0,0.7052474617958069,1.0,-1.6487616300582886,0.7742806673049927,0.8744809031486511,0.3950559794902801,1.0,1.0,0.0,43.394264221191406,37.0,41523.15234375,0.0,376.1341857910156,1.0,281.2431640625,283.8534240722656,299.1729736328125,301.88458251953125,293.1499938964844,293.1499938964844,280.95001220703125,32640.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705162525177002,1.0,0.0,0.0,3.8065221309661865,3.806546926498413,9.668297025200443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.9501953125,0.0,1688.1646728515625,1895.4371337890625,0.0,1651.7308349609375,0.9380170702934264,1.0,0.0,3.0,1.0,0.0
17660940,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3810933828353882,0.2824672758579254,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846206665039062,0.2181617617607116,0.2069148272275924,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239438533782959,0.1749028712511062,0.1227856948971748,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648274540901184,0.2038463950157165,0.1935059130191803,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373318672180176,0.1243729665875434,0.5632422566413879,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.3161926269531,284.8506164550781,1.0,0.3073826134204864,1.0,1.0,0.705284595489502,1.0,-1.6429948806762695,0.7714396715164185,0.8715551495552063,0.3933887183666229,0.850224494934082,0.850224494934082,0.0,41.7511100769043,40.0,41824.38671875,0.0,368.45355224609375,1.0,280.957275390625,283.6732788085937,299.2445983886719,302.04052734375,293.1499938964844,293.1499938964844,281.25,41018.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147270441055298,1.0,0.0,0.0,3.671640872955322,3.671666145324707,8.995259577204706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.9638671875,0.0,1595.1488037109375,1895.4371337890625,0.0,1728.857666015625,0.9128825664520264,1.0,0.0,3.0,1.0,0.0
17661000,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3810933828353882,0.2824672758579254,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846206665039062,0.2181617617607116,0.2069148272275924,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239438533782959,0.1749028712511062,0.1227856948971748,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648274540901184,0.2038463950157165,0.1935059130191803,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373318672180176,0.1243729665875434,0.5632422566413879,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.3161926269531,284.8506164550781,1.0,0.3073826134204864,1.0,1.0,0.705284595489502,1.0,-1.6429948806762695,0.7714396715164185,0.8715551495552063,0.3933887183666229,0.850224494934082,0.850224494934082,0.0,41.7511100769043,40.0,41824.38671875,0.0,368.45355224609375,1.0,280.957275390625,283.6732788085937,299.2445983886719,302.04052734375,293.1499938964844,293.1499938964844,281.25,41018.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147270441055298,1.0,0.0,0.0,3.671640872955322,3.671666145324707,8.995259577204706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.9638671875,0.0,1595.1488037109375,1895.4371337890625,0.0,1728.857666015625,0.9128825664520264,1.0,0.0,3.0,1.0,0.0
17661060,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872128427028656,0.278193861246109,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921402096748352,0.2205008417367935,0.2088822722434997,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298220634460449,0.1764917075634002,0.1237266436219215,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715495467185974,0.2057082951068878,0.1950392574071884,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411814332008362,0.1247508972883224,0.56407231092453,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294677734375,285.0402526855469,1.0,0.3068834841251373,1.0,1.0,0.7045701742172241,1.0,-1.6441881656646729,0.7723404169082642,0.8718477487564087,0.3938734531402588,1.0,1.0,0.0,41.06120300292969,43.0,41404.26171875,0.0,367.1580200195313,1.0,281.24322509765625,283.8579406738281,299.2024230957031,301.8956298828125,293.1499938964844,293.1499938964844,280.95001220703125,32565.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020956873893738,1.0,0.0,0.0,3.788108348846436,3.788133144378662,9.57498400566692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.5615234375,0.0,1665.649169921875,1895.4371337890625,0.0,1627.3311767578125,0.933985471725464,1.0,0.0,3.0,1.0,0.0
17661120,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872128427028656,0.278193861246109,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921402096748352,0.2205008417367935,0.2088822722434997,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298220634460449,0.1764917075634002,0.1237266436219215,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715495467185974,0.2057082951068878,0.1950392574071884,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411814332008362,0.1247508972883224,0.56407231092453,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294677734375,285.0402526855469,1.0,0.3068834841251373,1.0,1.0,0.7045701742172241,1.0,-1.6441881656646729,0.7723404169082642,0.8718477487564087,0.3938734531402588,1.0,1.0,0.0,41.06120300292969,43.0,41404.26171875,0.0,367.1580200195313,1.0,281.24322509765625,283.8579406738281,299.2024230957031,301.8956298828125,293.1499938964844,293.1499938964844,280.95001220703125,32565.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020956873893738,1.0,0.0,0.0,3.788108348846436,3.788133144378662,9.57498400566692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.5615234375,0.0,1665.649169921875,1895.4371337890625,0.0,1627.3311767578125,0.933985471725464,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917466700077057,0.2774767577648163,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959381580352783,0.2224934846162796,0.210936889052391,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325656652450562,0.1777469366788864,0.1247244998812675,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.874731719493866,0.2072381526231765,0.1966497004032135,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424650192260742,0.1250210702419281,0.5657339096069336,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078618049621582,1.0,1.0,0.7038556933403015,1.0,-1.6509193181991575,0.7759953737258911,0.8749239444732666,0.395861804485321,0.8594722151756287,0.8594722151756287,0.0,41.0732307434082,46.0,42048.1640625,0.0,370.7752075195313,1.0,280.95623779296875,283.68389892578125,299.2894592285156,302.0909729003906,293.1499938964844,293.1499938964844,281.25,40169.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129800915718079,1.0,0.0,0.0,3.675347328186035,3.675372362136841,9.013429576043564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.8896484375,0.0,1592.9666748046875,1895.4371337890625,0.0,1714.6563720703125,0.9134488105773926,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917466700077057,0.2774767577648163,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959381580352783,0.2224934846162796,0.210936889052391,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325656652450562,0.1777469366788864,0.1247244998812675,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.874731719493866,0.2072381526231765,0.1966497004032135,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424650192260742,0.1250210702419281,0.5657339096069336,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078618049621582,1.0,1.0,0.7038556933403015,1.0,-1.6509193181991575,0.7759953737258911,0.8749239444732666,0.395861804485321,0.8594722151756287,0.8594722151756287,0.0,41.0732307434082,46.0,42048.1640625,0.0,370.7752075195313,1.0,280.95623779296875,283.68389892578125,299.2894592285156,302.0909729003906,293.1499938964844,293.1499938964844,281.25,40169.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129800915718079,1.0,0.0,0.0,3.675347328186035,3.675372362136841,9.013429576043564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.8896484375,0.0,1592.9666748046875,1895.4371337890625,0.0,1714.6563720703125,0.9134488105773926,1.0,0.0,3.0,1.0,0.0
17661300,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.3937973082065582,0.2786039113998413,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8960441946983337,0.2236071974039077,0.2118667215108871,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324077129364014,0.178483098745346,0.1251548677682876,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8745951652526855,0.2081049084663391,0.1973573714494705,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417325973510742,0.1251990497112274,0.5662468075752258,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.2403259277344,297.3363647460937,285.0467529296875,1.0,0.3087826371192932,1.0,1.0,0.7034984827041626,1.0,-1.6553691625595093,0.7783654928207397,0.8770036697387695,0.3971356153488159,0.9648864269256592,0.9648864269256592,0.0,41.34539413452149,46.0,41547.2421875,0.0,373.92529296875,1.0,281.2024230957031,283.8715209960937,299.2281799316406,301.8898620605469,293.1499938964844,293.1499938964844,281.25,34759.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052027583122253,1.0,0.0,0.0,3.702894449234009,3.702918767929077,9.149048878498434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.75927734375,0.0,1583.3983154296875,1895.4371337890625,0.0,1652.0517578125,0.9189041256904602,1.0,0.0,3.0,1.0,0.0
17661360,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3959605693817138,0.2798150777816772,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8964276909828186,0.2249302864074707,0.2130529284477234,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8325371742248535,0.179412767291069,0.1257617473602295,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8747246265411377,0.2091667801141739,0.1983021199703216,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412224411964417,0.1255127042531967,0.5674598217010498,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,299.25018310546875,297.3399353027344,285.06207275390625,1.0,0.3099856078624725,1.0,1.0,0.7033178210258484,1.0,-1.6615649461746216,0.7815362215042114,0.8800287246704102,0.3988069295883178,1.0,1.0,0.0,41.66729736328125,49.0,41822.0,0.0,378.17529296875,1.0,281.24273681640625,283.87066650390625,299.24969482421875,301.9657897949219,293.1499938964844,293.1499938964844,280.95001220703125,32621.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027365565299988,1.0,0.0,0.0,3.804420948028565,3.804445743560791,9.657626378611894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.333984375,0.0,1685.50048828125,1895.4371337890625,0.0,1632.416259765625,0.9374647736549376,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.398398220539093,0.2846573889255523,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942412734031677,0.22697314620018,0.2152047008275985,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302609920501709,0.1806978583335876,0.1268169283866882,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721559643745422,0.2107203751802444,0.1999835073947906,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380539774894714,0.1257785856723785,0.569401741027832,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.313063383102417,1.0,1.0,0.70295649766922,1.0,-1.675579071044922,0.7886671423912048,0.8869118690490723,0.4026141464710235,0.8887109160423279,0.8887109160423279,0.0,42.75572967529297,52.0,42762.97265625,0.0,388.9205322265625,1.0,280.9569702148437,283.6797790527344,299.3319396972656,302.1756896972656,293.1499938964844,293.1499938964844,281.25,38539.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155217528343201,1.0,0.0,0.0,3.748395442962648,3.7484209537506095,9.37527715905162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.673828125,0.0,1664.927978515625,1895.4371337890625,0.0,1735.33447265625,0.9284446239471436,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.398398220539093,0.2846573889255523,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942412734031677,0.22697314620018,0.2152047008275985,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302609920501709,0.1806978583335876,0.1268169283866882,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721559643745422,0.2107203751802444,0.1999835073947906,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380539774894714,0.1257785856723785,0.569401741027832,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.313063383102417,1.0,1.0,0.70295649766922,1.0,-1.675579071044922,0.7886671423912048,0.8869118690490723,0.4026141464710235,0.8887109160423279,0.8887109160423279,0.0,42.75572967529297,52.0,42762.97265625,0.0,388.9205322265625,1.0,280.9569702148437,283.6797790527344,299.3319396972656,302.1756896972656,293.1499938964844,293.1499938964844,281.25,38539.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155217528343201,1.0,0.0,0.0,3.748395442962648,3.7484209537506095,9.37527715905162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.673828125,0.0,1664.927978515625,1895.4371337890625,0.0,1735.33447265625,0.9284446239471436,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004707038402557,0.2916450202465057,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898475170135498,0.2294007092714309,0.2173458039760589,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261283040046692,0.1823343336582183,0.1278593838214874,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.867482602596283,0.2126149833202362,0.2016383111476898,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331246137619019,0.1261648535728454,0.5708814859390259,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324279785156,285.0872497558594,1.0,0.3168367743492126,1.0,1.0,0.7025951147079468,1.0,-1.6915515661239624,0.7967788577079773,0.8947727084159851,0.4069428145885467,1.0,1.0,0.0,44.26989364624024,55.0,42520.60546875,0.0,402.15631103515625,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0467224121094,293.1499938964844,293.1499938964844,280.95001220703125,33402.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068739533424377,1.0,0.0,0.0,3.851429462432861,3.851454973220825,9.897765949062889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.33203125,0.0,1748.5218505859375,1895.4371337890625,0.0,1665.417724609375,0.9485538005828856,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004707038402557,0.2916450202465057,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898475170135498,0.2294007092714309,0.2173458039760589,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261283040046692,0.1823343336582183,0.1278593838214874,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.867482602596283,0.2126149833202362,0.2016383111476898,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331246137619019,0.1261648535728454,0.5708814859390259,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324279785156,285.0872497558594,1.0,0.3168367743492126,1.0,1.0,0.7025951147079468,1.0,-1.6915515661239624,0.7967788577079773,0.8947727084159851,0.4069428145885467,1.0,1.0,0.0,44.26989364624024,55.0,42520.60546875,0.0,402.15631103515625,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0467224121094,293.1499938964844,293.1499938964844,280.95001220703125,33402.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068739533424377,1.0,0.0,0.0,3.851429462432861,3.851454973220825,9.897765949062889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.33203125,0.0,1748.5218505859375,1895.4371337890625,0.0,1665.417724609375,0.9485538005828856,1.0,0.0,3.0,1.0,0.0
17661660,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009062349796295,0.3000860512256622,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842451572418213,0.2314619719982147,0.2195481061935424,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209605813026428,0.1836161017417907,0.1289363354444503,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8617047071456909,0.2141622006893158,0.2033456712961197,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273310422897339,0.126320019364357,0.5724778175354004,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211949169635772,1.0,1.0,0.7025784254074097,1.0,-1.7095900774002075,0.8057706952095032,0.9038193821907043,0.4117393493652344,0.922681987285614,0.922681987285614,0.0,46.11874008178711,58.0,43663.44140625,0.0,417.7835693359375,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2630310058594,293.1499938964844,293.1499938964844,280.6499938964844,37294.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203929424285889,1.0,0.0,0.0,3.834758758544922,3.834784984588623,9.812267762754343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.87939453125,0.0,1758.7735595703125,1895.4371337890625,0.0,1775.255859375,0.947061002254486,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009062349796295,0.3000860512256622,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842451572418213,0.2314619719982147,0.2195481061935424,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209605813026428,0.1836161017417907,0.1289363354444503,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8617047071456909,0.2141622006893158,0.2033456712961197,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273310422897339,0.126320019364357,0.5724778175354004,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211949169635772,1.0,1.0,0.7025784254074097,1.0,-1.7095900774002075,0.8057706952095032,0.9038193821907043,0.4117393493652344,0.922681987285614,0.922681987285614,0.0,46.11874008178711,58.0,43663.44140625,0.0,417.7835693359375,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2630310058594,293.1499938964844,293.1499938964844,280.6499938964844,37294.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203929424285889,1.0,0.0,0.0,3.834758758544922,3.834784984588623,9.812267762754343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.87939453125,0.0,1758.7735595703125,1895.4371337890625,0.0,1775.255859375,0.947061002254486,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.399422138929367,0.3110567033290863,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757469654083252,0.2331109493970871,0.2212051898241043,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130587339401245,0.1845084875822067,0.1296332478523254,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.853244960308075,0.2153013944625854,0.2045268267393112,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190477252006531,0.1260735541582107,0.5720126628875732,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.30291748046875,284.8678894042969,1.0,0.3258660137653351,1.0,1.0,0.7025617957115173,1.0,-1.7264484167099,0.8141722083091736,0.9122761487960817,0.416234016418457,0.8143227696418762,0.8143227696418762,0.0,48.45466232299805,61.0,44057.33984375,0.0,434.4498291015625,1.0,280.65728759765625,283.6548156738281,299.35858154296875,302.2928161621094,293.1499938964844,293.1499938964844,280.95001220703125,44187.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289445400238037,1.0,0.0,0.0,3.5009143352508545,3.500938415527344,8.17817237930285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.1455078125,0.0,1432.2989501953125,1895.4371337890625,0.0,1846.2318115234373,0.8800614476203918,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.399422138929367,0.3110567033290863,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757469654083252,0.2331109493970871,0.2212051898241043,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130587339401245,0.1845084875822067,0.1296332478523254,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.853244960308075,0.2153013944625854,0.2045268267393112,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190477252006531,0.1260735541582107,0.5720126628875732,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.30291748046875,284.8678894042969,1.0,0.3258660137653351,1.0,1.0,0.7025617957115173,1.0,-1.7264484167099,0.8141722083091736,0.9122761487960817,0.416234016418457,0.8143227696418762,0.8143227696418762,0.0,48.45466232299805,61.0,44057.33984375,0.0,434.4498291015625,1.0,280.65728759765625,283.6548156738281,299.35858154296875,302.2928161621094,293.1499938964844,293.1499938964844,280.95001220703125,44187.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289445400238037,1.0,0.0,0.0,3.5009143352508545,3.500938415527344,8.17817237930285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.1455078125,0.0,1432.2989501953125,1895.4371337890625,0.0,1846.2318115234373,0.8800614476203918,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3989197313785553,0.3165600895881653,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8718477487564087,0.2342562973499298,0.222163125872612,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.809303343296051,0.185250774025917,0.1300696432590484,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8493648767471313,0.2161625325679779,0.2052297294139862,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149442434310913,0.126088261604309,0.5718655586242676,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.2854919433594,297.2976989746094,285.0390930175781,1.0,0.3282991349697113,1.0,1.0,0.7025534510612488,1.0,-1.7353962659835815,0.8186344504356384,0.9167617559432985,0.4186165928840637,0.9230205416679382,0.9230205416679382,0.0,49.66502380371094,61.0,43787.04296875,0.0,443.33154296875,1.0,280.898681640625,283.8239440917969,299.2936096191406,302.0914306640625,293.1499938964844,293.1499938964844,280.95001220703125,35138.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720308780670166,1.0,0.0,0.0,3.564150810241699,3.564173936843872,8.476282573610661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.47216796875,0.0,1433.44384765625,1895.4371337890625,0.0,1774.5625,0.8885548114776611,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985515236854553,0.3216057121753692,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8688272833824158,0.2355646789073944,0.2233840972185135,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8063010573387146,0.1861408352851867,0.1306847184896469,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8463184833526611,0.2171768397092819,0.2061763554811477,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114309668540955,0.1262135058641433,0.5724231004714966,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880859375,297.2955017089844,285.0445556640625,1.0,0.3308203220367431,1.0,1.0,0.7026466727256775,1.0,-1.7454640865325928,0.8236123323440552,0.9218516945838928,0.4212708473205566,0.970470666885376,0.970470666885376,0.0,50.83126831054688,64.0,44167.62109375,0.0,452.8443603515625,1.0,280.9421081542969,283.8133544921875,299.3156433105469,302.1712646484375,293.1499938964844,293.1499938964844,280.6499938964844,32162.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175683379173279,1.0,0.0,0.0,3.679309844970703,3.679333448410034,9.032875709635846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.72900390625,0.0,1537.077392578125,1895.4371337890625,0.0,1752.06103515625,0.9092257022857666,1.0,0.0,3.0,1.0,0.0
17662020,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.395774632692337,0.3327340483665466,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617771863937378,0.2375421971082687,0.2255261242389679,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7990854978561401,0.1873170882463455,0.1317017525434494,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393188118934631,0.2186083346605301,0.2077929526567459,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032482624053955,0.1261161118745803,0.5729128122329712,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360068500041961,1.0,1.0,0.7028331160545349,1.0,-1.765148639678955,0.8333302140235901,0.9318184852600098,0.4264990389347076,0.8550631403923035,0.8550631403923035,0.0,53.40946578979492,52.0,45115.43359375,0.0,472.6291198730469,1.0,280.6571044921875,283.65997314453125,299.3970031738281,302.381591796875,293.1499938964844,293.1499938964844,280.95001220703125,39297.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296572327613831,1.0,0.0,0.0,3.5832502841949463,3.5832741260528564,8.567370741729974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.10009765625,0.0,1484.3876953125,1895.4371337890625,0.0,1852.197021484375,0.8928478360176086,1.0,0.0,3.0,1.0,0.0
17662080,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.395774632692337,0.3327340483665466,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617771863937378,0.2375421971082687,0.2255261242389679,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7990854978561401,0.1873170882463455,0.1317017525434494,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393188118934631,0.2186083346605301,0.2077929526567459,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032482624053955,0.1261161118745803,0.5729128122329712,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360068500041961,1.0,1.0,0.7028331160545349,1.0,-1.765148639678955,0.8333302140235901,0.9318184852600098,0.4264990389347076,0.8550631403923035,0.8550631403923035,0.0,53.40946578979492,52.0,45115.43359375,0.0,472.6291198730469,1.0,280.6571044921875,283.65997314453125,299.3970031738281,302.381591796875,293.1499938964844,293.1499938964844,280.95001220703125,39297.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296572327613831,1.0,0.0,0.0,3.5832502841949463,3.5832741260528564,8.567370741729974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.10009765625,0.0,1484.3876953125,1895.4371337890625,0.0,1852.197021484375,0.8928478360176086,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940843641757965,0.3302947580814361,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664789199829102,0.2399111688137054,0.2275698333978653,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030524849891663,0.1888481080532074,0.1326391547918319,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431848287582397,0.2203835844993591,0.209292858839035,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050558924674988,0.1262410432100296,0.5728673338890076,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.29071044921875,285.05340576171875,1.0,0.335375964641571,1.0,1.0,0.7030195593833923,1.0,-1.7675598859786987,0.8344250321388245,0.9331348538398744,0.4271644949913025,1.0,1.0,0.0,52.985572814941406,40.0,44909.98828125,0.0,472.850830078125,1.0,280.9429016113281,283.8075256347656,299.3572692871094,302.2679138183594,293.1499938964844,293.1499938964844,280.6499938964844,31728.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219210863113403,1.0,0.0,0.0,3.7520229816436768,3.752047300338745,9.393431241733196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.0068359375,0.0,1616.8140869140625,1895.4371337890625,0.0,1787.8564453125,0.925126314163208,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940843641757965,0.3302947580814361,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664789199829102,0.2399111688137054,0.2275698333978653,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030524849891663,0.1888481080532074,0.1326391547918319,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431848287582397,0.2203835844993591,0.209292858839035,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050558924674988,0.1262410432100296,0.5728673338890076,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.29071044921875,285.05340576171875,1.0,0.335375964641571,1.0,1.0,0.7030195593833923,1.0,-1.7675598859786987,0.8344250321388245,0.9331348538398744,0.4271644949913025,1.0,1.0,0.0,52.985572814941406,40.0,44909.98828125,0.0,472.850830078125,1.0,280.9429016113281,283.8075256347656,299.3572692871094,302.2679138183594,293.1499938964844,293.1499938964844,280.6499938964844,31728.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219210863113403,1.0,0.0,0.0,3.7520229816436768,3.752047300338745,9.393431241733196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.0068359375,0.0,1616.8140869140625,1895.4371337890625,0.0,1787.8564453125,0.925126314163208,1.0,0.0,3.0,1.0,0.0
17662260,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954030573368072,0.3161855638027191,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817213773727417,0.241731509566307,0.2293973565101623,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163003325462341,0.1898666024208068,0.1334197670221328,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568148612976074,0.2216433584690094,0.2105799913406372,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154513597488403,0.1261401027441024,0.5724326968193054,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2936096191406,297.2888488769531,284.85723876953125,1.0,0.3304200172424316,1.0,1.0,0.7032000422477722,1.0,-1.754784107208252,0.8279822468757629,0.926801860332489,0.4236657917499542,0.850182294845581,0.850182294845581,0.0,50.009674072265625,43.0,45176.77734375,0.0,456.05377197265625,1.0,280.6575012207031,283.616455078125,299.419677734375,302.4294738769531,293.1499938964844,293.1499938964844,280.95001220703125,40220.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332592606544495,1.0,0.0,0.0,3.642736434936523,3.64276123046875,8.854189559315273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.240234375,0.0,1556.6153564453125,1895.4371337890625,0.0,1882.45751953125,0.9058658480644226,1.0,0.0,3.0,1.0,0.0
17662320,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954030573368072,0.3161855638027191,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817213773727417,0.241731509566307,0.2293973565101623,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163003325462341,0.1898666024208068,0.1334197670221328,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568148612976074,0.2216433584690094,0.2105799913406372,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154513597488403,0.1261401027441024,0.5724326968193054,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2936096191406,297.2888488769531,284.85723876953125,1.0,0.3304200172424316,1.0,1.0,0.7032000422477722,1.0,-1.754784107208252,0.8279822468757629,0.926801860332489,0.4236657917499542,0.850182294845581,0.850182294845581,0.0,50.009674072265625,43.0,45176.77734375,0.0,456.05377197265625,1.0,280.6575012207031,283.616455078125,299.419677734375,302.4294738769531,293.1499938964844,293.1499938964844,280.95001220703125,40220.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332592606544495,1.0,0.0,0.0,3.642736434936523,3.64276123046875,8.854189559315273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.240234375,0.0,1556.6153564453125,1895.4371337890625,0.0,1882.45751953125,0.9058658480644226,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010177552700043,0.3068306148052215,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933303356170654,0.2440233826637268,0.2312805652618408,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256005644798279,0.1913212090730667,0.1342404931783676,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671595454216003,0.2233186066150665,0.2119010239839553,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222794890403748,0.1263336390256881,0.5723394155502319,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.2895202636719,285.0188293457031,1.0,0.3279674351215362,1.0,1.0,0.7033805251121521,1.0,-1.748260259628296,0.8247025609016418,0.923557698726654,0.421674907207489,0.9785423874855042,0.9785423874855042,0.0,48.13821792602539,46.0,44483.0703125,0.0,446.521484375,1.0,280.9430236816406,283.7799377441406,299.3664245605469,302.2574157714844,293.1499938964844,293.1499938964844,280.6499938964844,32814.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215268611907959,1.0,0.0,0.0,3.751725196838379,3.7517497539520255,9.391940238856478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.72998046875,0.0,1624.8165283203125,1895.4371337890625,0.0,1784.602294921875,0.9257983565330504,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010177552700043,0.3068306148052215,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933303356170654,0.2440233826637268,0.2312805652618408,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256005644798279,0.1913212090730667,0.1342404931783676,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671595454216003,0.2233186066150665,0.2119010239839553,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222794890403748,0.1263336390256881,0.5723394155502319,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.2895202636719,285.0188293457031,1.0,0.3279674351215362,1.0,1.0,0.7033805251121521,1.0,-1.748260259628296,0.8247025609016418,0.923557698726654,0.421674907207489,0.9785423874855042,0.9785423874855042,0.0,48.13821792602539,46.0,44483.0703125,0.0,446.521484375,1.0,280.9430236816406,283.7799377441406,299.3664245605469,302.2574157714844,293.1499938964844,293.1499938964844,280.6499938964844,32814.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215268611907959,1.0,0.0,0.0,3.751725196838379,3.7517497539520255,9.391940238856478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.72998046875,0.0,1624.8165283203125,1895.4371337890625,0.0,1784.602294921875,0.9257983565330504,1.0,0.0,3.0,1.0,0.0
