time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4039245545864105,0.3038974404335022,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8977247476577759,0.2450638115406036,0.2323649674654007,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290385603904724,0.1919486969709396,0.1347479671239853,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8710448145866394,0.2240586131811142,0.2126931995153427,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246456742286682,0.1264076381921768,0.5728569030761719,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2936096191406,297.2917175292969,284.847900390625,1.0,0.3274644315242767,1.0,1.0,0.703470766544342,1.0,-1.748221516609192,0.8246528506278992,0.923568606376648,0.4215981364250183,0.8767690062522888,0.8767690062522888,0.0,47.60563278198242,46.0,45166.96484375,0.0,444.9132080078125,1.0,280.6950988769531,283.5943298339844,299.4407653808594,302.4794006347656,293.1499938964844,293.1499938964844,280.6499938964844,36653.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283937931060791,1.0,0.0,0.0,3.740107536315918,3.740132570266724,9.33386388624058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.81982421875,0.0,1640.7540283203125,1895.4371337890625,0.0,1841.6278076171875,0.9235421419143676,1.0,0.0,3.0,1.0,0.0
17662560,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4063438773155212,0.3026043772697449,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.90016770362854,0.2459143549203872,0.2332131564617157,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8307992219924927,0.1923995167016983,0.1350938230752945,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8730862140655518,0.2246172428131103,0.2132654190063476,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7255796194076538,0.1263621747493744,0.5727958083152771,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.2931823730469,297.2923889160156,284.8675537109375,1.0,0.3273436725139618,1.0,1.0,0.7032565474510193,1.0,-1.7487155199050903,0.8249875903129578,0.9237278699874878,0.4217898249626159,0.8360866904258728,0.8360866904258728,0.0,47.382957458496094,49.0,44753.25390625,0.0,444.5479431152344,1.0,280.656982421875,283.6358642578125,299.4339904785156,302.4091796875,293.1499938964844,293.1499938964844,280.95001220703125,41451.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300122976303101,1.0,0.0,0.0,3.580425500869751,3.58044981956482,8.553868724447966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.47216796875,0.0,1497.1422119140625,1895.4371337890625,0.0,1855.1712646484373,0.8937246203422546,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115490913391113,0.3018900156021118,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036641120910645,0.2483526319265365,0.2352985590696334,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332322835922241,0.1939736604690551,0.1360473036766052,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758390545845032,0.2264007776975631,0.214753046631813,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264412641525269,0.1266946941614151,0.5736409425735474,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.328152060508728,1.0,1.0,0.7028281092643738,1.0,-1.7543028593063354,0.8279665112495422,0.9263363480567932,0.4234172999858856,0.982043206691742,0.982043206691742,0.0,47.37200164794922,52.0,44443.8359375,0.0,447.8876953125,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747497558594,293.1499938964844,293.1499938964844,280.6499938964844,32294.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185694575309753,1.0,0.0,0.0,3.726238965988159,3.726263046264648,9.264770710615268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.91357421875,0.0,1591.3521728515625,1895.4371337890625,0.0,1760.26708984375,0.9197160601615906,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115490913391113,0.3018900156021118,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036641120910645,0.2483526319265365,0.2352985590696334,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332322835922241,0.1939736604690551,0.1360473036766052,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758390545845032,0.2264007776975631,0.214753046631813,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264412641525269,0.1266946941614151,0.5736409425735474,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.328152060508728,1.0,1.0,0.7028281092643738,1.0,-1.7543028593063354,0.8279665112495422,0.9263363480567932,0.4234172999858856,0.982043206691742,0.982043206691742,0.0,47.37200164794922,52.0,44443.8359375,0.0,447.8876953125,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747497558594,293.1499938964844,293.1499938964844,280.6499938964844,32294.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185694575309753,1.0,0.0,0.0,3.726238965988159,3.726263046264648,9.264770710615268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.91357421875,0.0,1591.3521728515625,1895.4371337890625,0.0,1760.26708984375,0.9197160601615906,1.0,0.0,3.0,1.0,0.0
17662740,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145058691501617,0.3042566776275635,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039592146873474,0.2503177523612976,0.2373656183481216,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329834938049316,0.1951017081737518,0.1369824558496475,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755444884300232,0.227743312716484,0.2162216603755951,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251722812652588,0.1268397122621536,0.5748798847198486,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.330137699842453,1.0,1.0,0.7023996710777283,1.0,-1.763999581336975,0.8329790234565735,0.9310205578804016,0.4262065887451172,0.8501508235931396,0.8501508235931396,0.0,48.0045051574707,55.0,45082.11328125,0.0,455.6822509765625,1.0,280.6568603515625,283.6405639648437,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729120135307312,1.0,0.0,0.0,3.602642297744751,3.60266661643982,8.66035236413154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.4169921875,0.0,1511.6927490234375,1895.4371337890625,0.0,1847.700927734375,0.89765864610672,1.0,0.0,3.0,1.0,0.0
17662800,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145058691501617,0.3042566776275635,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039592146873474,0.2503177523612976,0.2373656183481216,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329834938049316,0.1951017081737518,0.1369824558496475,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755444884300232,0.227743312716484,0.2162216603755951,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251722812652588,0.1268397122621536,0.5748798847198486,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.330137699842453,1.0,1.0,0.7023996710777283,1.0,-1.763999581336975,0.8329790234565735,0.9310205578804016,0.4262065887451172,0.8501508235931396,0.8501508235931396,0.0,48.0045051574707,55.0,45082.11328125,0.0,455.6822509765625,1.0,280.6568603515625,283.6405639648437,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729120135307312,1.0,0.0,0.0,3.602642297744751,3.60266661643982,8.66035236413154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.4169921875,0.0,1511.6927490234375,1895.4371337890625,0.0,1847.700927734375,0.89765864610672,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170322716236114,0.3089339733123779,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020150899887084,0.2527803778648376,0.2395160645246505,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308885097503662,0.1966751813888549,0.1379672735929489,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.873114287853241,0.2295214533805847,0.2177470326423645,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222225666046143,0.1271930634975433,0.5761176943778992,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330074846744537,1.0,1.0,0.7023848295211792,1.0,-1.7766947746276855,0.839317798614502,0.9373770356178284,0.4296284019947052,1.0,1.0,0.0,49.12776565551758,58.0,44965.0703125,0.0,466.8976135253906,1.0,280.9429626464844,283.8045349121094,299.4314270019531,302.3404235839844,293.1499938964844,293.1499938964844,280.6499938964844,31923.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198370099067688,1.0,0.0,0.0,3.7589807510375977,3.759005069732666,9.42830183703336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.234375,0.0,1626.418701171875,1895.4371337890625,0.0,1770.6806640625,0.9269263744354248,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170322716236114,0.3089339733123779,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020150899887084,0.2527803778648376,0.2395160645246505,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308885097503662,0.1966751813888549,0.1379672735929489,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.873114287853241,0.2295214533805847,0.2177470326423645,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222225666046143,0.1271930634975433,0.5761176943778992,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330074846744537,1.0,1.0,0.7023848295211792,1.0,-1.7766947746276855,0.839317798614502,0.9373770356178284,0.4296284019947052,1.0,1.0,0.0,49.12776565551758,58.0,44965.0703125,0.0,466.8976135253906,1.0,280.9429626464844,283.8045349121094,299.4314270019531,302.3404235839844,293.1499938964844,293.1499938964844,280.6499938964844,31923.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198370099067688,1.0,0.0,0.0,3.7589807510375977,3.759005069732666,9.42830183703336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.234375,0.0,1626.418701171875,1895.4371337890625,0.0,1770.6806640625,0.9269263744354248,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175459146499634,0.315652847290039,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980767130851746,0.2547430396080017,0.2416287958621978,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271191120147705,0.197778582572937,0.1389196068048477,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688088059425354,0.2308360934257507,0.2192353904247284,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178105711936951,0.1272753775119781,0.5773342847824097,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365989029407501,1.0,1.0,0.7023700475692749,1.0,-1.791690468788147,0.8467857241630554,0.9449046850204468,0.4337195158004761,0.8745431900024414,0.8745431900024414,0.0,50.69920349121094,61.0,45893.71484375,0.0,481.0791015625,1.0,280.6563720703125,283.6270751953125,299.5059509277344,302.5433959960937,293.1499938964844,293.1499938964844,280.95001220703125,38883.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321724891662598,1.0,0.0,0.0,3.685361623764038,3.6853864192962646,9.062614481081256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.1875,0.0,1594.649169921875,1895.4371337890625,0.0,1873.307373046875,0.914882242679596,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175459146499634,0.315652847290039,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980767130851746,0.2547430396080017,0.2416287958621978,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271191120147705,0.197778582572937,0.1389196068048477,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688088059425354,0.2308360934257507,0.2192353904247284,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178105711936951,0.1272753775119781,0.5773342847824097,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365989029407501,1.0,1.0,0.7023700475692749,1.0,-1.791690468788147,0.8467857241630554,0.9449046850204468,0.4337195158004761,0.8745431900024414,0.8745431900024414,0.0,50.69920349121094,61.0,45893.71484375,0.0,481.0791015625,1.0,280.6563720703125,283.6270751953125,299.5059509277344,302.5433959960937,293.1499938964844,293.1499938964844,280.95001220703125,38883.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321724891662598,1.0,0.0,0.0,3.685361623764038,3.6853864192962646,9.062614481081256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.1875,0.0,1594.649169921875,1895.4371337890625,0.0,1873.307373046875,0.914882242679596,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4175192713737488,0.3198864161968231,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8951618671417236,0.2558514177799225,0.2425637990236282,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244216442108154,0.1984418779611587,0.1393107622861862,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8657721281051636,0.2315984070301056,0.2198598980903625,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147778868675232,0.1273406594991684,0.5774632692337036,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.2781066894531,297.2944030761719,285.0550537109375,1.0,0.3385758101940155,1.0,1.0,0.702362596988678,1.0,-1.799269676208496,0.8505643010139465,0.9487053155899048,0.4357781708240509,0.9818295240402222,0.9818295240402222,0.0,51.66311264038086,61.0,45463.12109375,0.0,488.8497619628906,1.0,280.9029235839844,283.80670166015625,299.445556640625,302.3457946777344,293.1499938964844,293.1499938964844,280.95001220703125,34038.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257072329521179,1.0,0.0,0.0,3.726706743240357,3.726731061935425,9.26709731174924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.76953125,0.0,1605.213623046875,1895.4371337890625,0.0,1819.232421875,0.923433244228363,1.0,0.0,3.0,1.0,0.0
17663160,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4175162017345428,0.3237989842891693,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8929550051689148,0.2571780383586883,0.2437723129987716,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.822357177734375,0.1992989629507064,0.1398840844631195,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8634125590324402,0.2325572818517685,0.2207298427820205,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.712240993976593,0.1275444626808166,0.5782794952392578,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2753601074219,297.2943115234375,285.071044921875,1.0,0.3406919240951538,1.0,1.0,0.7025030255317688,1.0,-1.8081302642822263,0.8549207448959351,0.9532095789909364,0.4381301403045654,1.0,1.0,0.0,52.6054573059082,64.0,45789.18359375,0.0,497.4423828125,1.0,280.9429626464844,283.8109130859375,299.4638061523437,302.4232177734375,293.1499938964844,293.1499938964844,280.6499938964844,32797.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724277138710022,1.0,0.0,0.0,3.8154456615448,3.8154706954956055,9.713679673950535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.6826171875,0.0,1700.0948486328125,1895.4371337890625,0.0,1807.3555908203125,0.940096080303192,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4151974618434906,0.3328894972801208,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872100114822388,0.2591910362243652,0.2459429949522018,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169789910316467,0.2003745585680008,0.1408369839191436,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574615120887756,0.233842059969902,0.2222163081169128,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060165405273438,0.1276616752147674,0.5796052813529968,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608642578125,297.2777099609375,284.8956298828125,1.0,0.3452136218547821,1.0,1.0,0.7027838826179504,1.0,-1.826173663139344,0.8637771010398865,0.962396502494812,0.4429572522640228,0.9082326292991638,0.9082326292991638,0.0,54.7787971496582,67.0,47056.08203125,0.0,515.96826171875,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412048339844,293.1499938964844,293.1499938964844,280.3500061035156,37651.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374349236488342,1.0,0.0,0.0,3.784772396087648,3.7847979068756095,9.55812652136956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.74609375,0.0,1701.1563720703125,1895.4371337890625,0.0,1917.7685546875,0.9362088441848756,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4151974618434906,0.3328894972801208,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872100114822388,0.2591910362243652,0.2459429949522018,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169789910316467,0.2003745585680008,0.1408369839191436,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574615120887756,0.233842059969902,0.2222163081169128,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060165405273438,0.1276616752147674,0.5796052813529968,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608642578125,297.2777099609375,284.8956298828125,1.0,0.3452136218547821,1.0,1.0,0.7027838826179504,1.0,-1.826173663139344,0.8637771010398865,0.962396502494812,0.4429572522640228,0.9082326292991638,0.9082326292991638,0.0,54.7787971496582,67.0,47056.08203125,0.0,515.96826171875,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412048339844,293.1499938964844,293.1499938964844,280.3500061035156,37651.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374349236488342,1.0,0.0,0.0,3.784772396087648,3.7847979068756095,9.55812652136956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.74609375,0.0,1701.1563720703125,1895.4371337890625,0.0,1917.7685546875,0.9362088441848756,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107035994529724,0.3437561094760895,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8795962333679199,0.2609100043773651,0.2476389110088348,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.809630811214447,0.2011107504367828,0.1414170712232589,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.849761426448822,0.2347672432661056,0.223184734582901,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980525255203247,0.1275534033775329,0.5796242952346802,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.2610778808594,284.88262939453125,1.0,0.3499355018138885,1.0,1.0,0.7030646800994873,1.0,-1.8431403636932373,0.8721010088920593,0.971039354801178,0.4474914669990539,0.8194001317024231,0.8194001317024231,0.0,57.3423080444336,55.0,47553.2890625,0.0,535.3274536132812,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.67791748046875,293.1499938964844,293.1499938964844,280.6499938964844,43065.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457677721977234,1.0,0.0,0.0,3.479280471801758,3.479304075241089,8.077411166595994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.56396484375,0.0,1401.790283203125,1895.4371337890625,0.0,1988.94970703125,0.8746518492698669,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107035994529724,0.3437561094760895,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8795962333679199,0.2609100043773651,0.2476389110088348,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.809630811214447,0.2011107504367828,0.1414170712232589,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.849761426448822,0.2347672432661056,0.223184734582901,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980525255203247,0.1275534033775329,0.5796242952346802,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.2610778808594,284.88262939453125,1.0,0.3499355018138885,1.0,1.0,0.7030646800994873,1.0,-1.8431403636932373,0.8721010088920593,0.971039354801178,0.4474914669990539,0.8194001317024231,0.8194001317024231,0.0,57.3423080444336,55.0,47553.2890625,0.0,535.3274536132812,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.67791748046875,293.1499938964844,293.1499938964844,280.6499938964844,43065.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457677721977234,1.0,0.0,0.0,3.479280471801758,3.479304075241089,8.077411166595994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.56396484375,0.0,1401.790283203125,1895.4371337890625,0.0,1988.94970703125,0.8746518492698669,1.0,0.0,3.0,1.0,0.0
17663460,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4087972640991211,0.3401983082294464,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853455781936646,0.263439804315567,0.2498022615909576,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139737844467163,0.202550321817398,0.1422744244337082,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8542725443840027,0.2363937348127365,0.2245181798934936,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.700844407081604,0.1277997344732284,0.5801198482513428,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.240478515625,297.2630615234375,285.0204467773437,1.0,0.3489726781845093,1.0,1.0,0.7035558819770813,1.0,-1.8447061777114868,0.872635543346405,0.9720706343650818,0.4478330910205841,0.948560357093811,0.948560357093811,0.0,56.66162872314453,43.0,47310.19921875,0.0,534.245361328125,1.0,280.64208984375,283.7452392578125,299.4880676269531,302.5487060546875,293.1499938964844,293.1499938964844,280.3500061035156,32571.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735475480556488,1.0,0.0,0.0,3.648514986038208,3.64853835105896,8.882302608981263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.435546875,0.0,1505.8729248046875,1895.4371337890625,0.0,1901.1683349609373,0.9023160934448242,1.0,0.0,3.0,1.0,0.0
17663520,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4087972640991211,0.3401983082294464,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853455781936646,0.263439804315567,0.2498022615909576,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139737844467163,0.202550321817398,0.1422744244337082,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8542725443840027,0.2363937348127365,0.2245181798934936,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.700844407081604,0.1277997344732284,0.5801198482513428,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.240478515625,297.2630615234375,285.0204467773437,1.0,0.3489726781845093,1.0,1.0,0.7035558819770813,1.0,-1.8447061777114868,0.872635543346405,0.9720706343650818,0.4478330910205841,0.948560357093811,0.948560357093811,0.0,56.66162872314453,43.0,47310.19921875,0.0,534.245361328125,1.0,280.64208984375,283.7452392578125,299.4880676269531,302.5487060546875,293.1499938964844,293.1499938964844,280.3500061035156,32571.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735475480556488,1.0,0.0,0.0,3.648514986038208,3.64853835105896,8.882302608981263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.435546875,0.0,1505.8729248046875,1895.4371337890625,0.0,1901.1683349609373,0.9023160934448242,1.0,0.0,3.0,1.0,0.0
17663580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101305902004242,0.3253867030143738,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013291597366332,0.2653773128986358,0.2517139315605163,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266564607620239,0.2034395039081573,0.1429457366466522,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683122396469116,0.237476035952568,0.2256105095148086,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118009924888611,0.1278057992458343,0.5800462961196899,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438084423542022,1.0,1.0,0.7040470242500305,1.0,-1.8312559127807613,0.8657094836235046,0.965546488761902,0.4439929127693176,0.8177276849746704,0.8177276849746704,0.0,53.4371223449707,46.0,47276.515625,0.0,515.1481323242188,1.0,280.3576965332031,283.6202087402344,299.5467224121094,302.6852722167969,293.1499938964844,293.1499938964844,280.6499938964844,41545.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441257238388062,1.0,0.0,0.0,3.455727815628052,3.4557509422302246,7.968423005877412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.01611328125,0.0,1366.8638916015625,1895.4371337890625,0.0,1974.8497314453125,0.8668268322944641,1.0,0.0,3.0,1.0,0.0
17663640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101305902004242,0.3253867030143738,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013291597366332,0.2653773128986358,0.2517139315605163,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266564607620239,0.2034395039081573,0.1429457366466522,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683122396469116,0.237476035952568,0.2256105095148086,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118009924888611,0.1278057992458343,0.5800462961196899,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438084423542022,1.0,1.0,0.7040470242500305,1.0,-1.8312559127807613,0.8657094836235046,0.965546488761902,0.4439929127693176,0.8177276849746704,0.8177276849746704,0.0,53.4371223449707,46.0,47276.515625,0.0,515.1481323242188,1.0,280.3576965332031,283.6202087402344,299.5467224121094,302.6852722167969,293.1499938964844,293.1499938964844,280.6499938964844,41545.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441257238388062,1.0,0.0,0.0,3.455727815628052,3.4557509422302246,7.968423005877412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.01611328125,0.0,1366.8638916015625,1895.4371337890625,0.0,1974.8497314453125,0.8668268322944641,1.0,0.0,3.0,1.0,0.0
17663700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4125984311103821,0.3197578191757202,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.908024251461029,0.2665411233901977,0.2526160180568695,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8316885828971863,0.2040576487779617,0.1432437151670456,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740586638450623,0.2381822317838668,0.2260990142822265,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158698439598083,0.1279171258211136,0.5799434185028076,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.23175048828125,297.2674560546875,285.02764892578125,1.0,0.3422622382640838,1.0,1.0,0.7042925953865051,1.0,-1.826391339302063,0.8632091879844666,0.9631821513175964,0.4424543678760528,0.9098411202430724,0.9098411202430724,0.0,52.24752807617188,46.0,46672.40625,0.0,508.2364807128906,1.0,280.5972595214844,283.77264404296875,299.4862365722656,302.47198486328125,293.1499938964844,293.1499938964844,280.6499938964844,34730.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358617782592773,1.0,0.0,0.0,3.503628253936768,3.503650665283203,8.19085698822164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.048828125,0.0,1367.2183837890625,1895.4371337890625,0.0,1904.4365234375,0.8743910193443298,1.0,0.0,3.0,1.0,0.0
17663760,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4156266450881958,0.3153408765792846,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.914306104183197,0.2678605020046234,0.2537844479084015,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361696004867554,0.2048155665397644,0.1437198370695114,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791455626487732,0.2390298694372177,0.2268267124891281,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193272113800049,0.1281363517045974,0.5806021094322205,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2325744628906,297.274658203125,285.0105285644531,1.0,0.341246098279953,1.0,1.0,0.704214334487915,1.0,-1.824724078178405,0.862413763999939,0.9623103141784668,0.4419876635074615,0.9339435696601868,0.9339435696601868,0.0,51.37749862670898,49.0,46782.5546875,0.0,504.4392700195313,1.0,280.6415710449219,283.74664306640625,299.50341796875,302.5335998535156,293.1499938964844,293.1499938964844,280.3500061035156,32617.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326187491416931,1.0,0.0,0.0,3.604814767837525,3.604837656021118,8.670800752952346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.9287109375,0.0,1458.48095703125,1895.4371337890625,0.0,1877.0626220703125,0.8925288915634155,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205837547779083,0.3108044266700744,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222185611724854,0.2698552310466766,0.2558030188083648,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413400053977966,0.2057418525218963,0.1444580405950546,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850488066673279,0.2401336878538131,0.2279950827360153,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.722926914691925,0.1282535642385482,0.5814188122749329,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.279541015625,284.8935546875,1.0,0.3405462205410003,1.0,1.0,0.7040578126907349,1.0,-1.8249688148498533,0.8626113533973694,0.962357461452484,0.442091703414917,0.8154863119125366,0.8154863119125366,0.0,50.5402717590332,52.0,46896.203125,0.0,501.9988098144531,1.0,280.35809326171875,283.6381530761719,299.564453125,302.6722412109375,293.1499938964844,293.1499938964844,280.6499938964844,41221.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404488325119019,1.0,0.0,0.0,3.409716844558716,3.4097394943237305,7.757645335004781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.2392578125,0.0,1318.40576171875,1895.4371337890625,0.0,1943.4063720703125,0.856844961643219,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205837547779083,0.3108044266700744,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222185611724854,0.2698552310466766,0.2558030188083648,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413400053977966,0.2057418525218963,0.1444580405950546,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850488066673279,0.2401336878538131,0.2279950827360153,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.722926914691925,0.1282535642385482,0.5814188122749329,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.279541015625,284.8935546875,1.0,0.3405462205410003,1.0,1.0,0.7040578126907349,1.0,-1.8249688148498533,0.8626113533973694,0.962357461452484,0.442091703414917,0.8154863119125366,0.8154863119125366,0.0,50.5402717590332,52.0,46896.203125,0.0,501.9988098144531,1.0,280.35809326171875,283.6381530761719,299.564453125,302.6722412109375,293.1499938964844,293.1499938964844,280.6499938964844,41221.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404488325119019,1.0,0.0,0.0,3.409716844558716,3.4097394943237305,7.757645335004781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.2392578125,0.0,1318.40576171875,1895.4371337890625,0.0,1943.4063720703125,0.856844961643219,1.0,0.0,3.0,1.0,0.0
17663940,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257311224937439,0.3098590075969696,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.92643004655838,0.2724222540855407,0.2580282390117645,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.84375,0.2071692049503326,0.1453252881765365,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877381086349487,0.2417283058166504,0.2293259054422378,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240314483642578,0.1285960078239441,0.5825011134147644,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413017690181732,1.0,1.0,0.7039012908935547,1.0,-1.830440044403076,0.8654133081436157,0.9650267362594604,0.4436160326004028,0.9383047819137572,0.9383047819137572,0.0,50.48833847045898,55.0,46655.65234375,0.0,505.4234313964844,1.0,280.6412048339844,283.7543029785156,299.5281982421875,302.5460205078125,293.1499938964844,293.1499938964844,280.3500061035156,32078.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729915201663971,1.0,0.0,0.0,3.5860843658447266,3.586107015609741,8.580928465562465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.296875,0.0,1434.387451171875,1895.4371337890625,0.0,1854.357666015625,0.8879088759422302,1.0,0.0,3.0,1.0,0.0
17664000,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257311224937439,0.3098590075969696,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.92643004655838,0.2724222540855407,0.2580282390117645,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.84375,0.2071692049503326,0.1453252881765365,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877381086349487,0.2417283058166504,0.2293259054422378,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240314483642578,0.1285960078239441,0.5825011134147644,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413017690181732,1.0,1.0,0.7039012908935547,1.0,-1.830440044403076,0.8654133081436157,0.9650267362594604,0.4436160326004028,0.9383047819137572,0.9383047819137572,0.0,50.48833847045898,55.0,46655.65234375,0.0,505.4234313964844,1.0,280.6412048339844,283.7543029785156,299.5281982421875,302.5460205078125,293.1499938964844,293.1499938964844,280.3500061035156,32078.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729915201663971,1.0,0.0,0.0,3.5860843658447266,3.586107015609741,8.580928465562465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.296875,0.0,1434.387451171875,1895.4371337890625,0.0,1854.357666015625,0.8879088759422302,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287519454956054,0.3123668730258941,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264649152755736,0.2744517624378204,0.2601417303085327,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.84303879737854,0.2081005722284317,0.1461126059293747,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869118094444275,0.242831140756607,0.2305541038513183,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225624322891235,0.128671258687973,0.583397626876831,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.2933044433594,284.8992919921875,1.0,0.3432139456272125,1.0,1.0,0.7039471864700317,1.0,-1.8394851684570312,0.8698984980583191,0.9695866107940674,0.4460782706737518,0.8243475556373596,0.8243475556373596,0.0,51.15583038330078,58.0,47121.70703125,0.0,513.4815673828125,1.0,280.35809326171875,283.6356506347656,299.5925598144531,302.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,40312.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394605875015259,1.0,0.0,0.0,3.4291367530822754,3.42915940284729,7.846263656574592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.78369140625,0.0,1331.3621826171875,1895.4371337890625,0.0,1934.9862060546875,0.8601922392845154,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287519454956054,0.3123668730258941,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264649152755736,0.2744517624378204,0.2601417303085327,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.84303879737854,0.2081005722284317,0.1461126059293747,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869118094444275,0.242831140756607,0.2305541038513183,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225624322891235,0.128671258687973,0.583397626876831,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.2933044433594,284.8992919921875,1.0,0.3432139456272125,1.0,1.0,0.7039471864700317,1.0,-1.8394851684570312,0.8698984980583191,0.9695866107940674,0.4460782706737518,0.8243475556373596,0.8243475556373596,0.0,51.15583038330078,58.0,47121.70703125,0.0,513.4815673828125,1.0,280.35809326171875,283.6356506347656,299.5925598144531,302.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,40312.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394605875015259,1.0,0.0,0.0,3.4291367530822754,3.42915940284729,7.846263656574592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.78369140625,0.0,1331.3621826171875,1895.4371337890625,0.0,1934.9862060546875,0.8601922392845154,1.0,0.0,3.0,1.0,0.0
17664180,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311085045337677,0.3169443607330322,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243738651275636,0.2770483493804931,0.2624271810054779,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.840779721736908,0.2095217406749725,0.1470012813806533,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842805027961731,0.2444145232439041,0.2319090664386749,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197151184082031,0.1290017664432525,0.5845495462417603,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938232421875,285.0350341796875,1.0,0.346005231142044,1.0,1.0,0.7039930820465088,1.0,-1.8517999649047847,0.8760147094726562,0.9757853150367736,0.4494186341762543,0.9585150480270386,0.9585150480270386,0.0,52.290000915527344,61.0,47138.25390625,0.0,525.2796630859375,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.5992736816406,293.1499938964844,293.1499938964844,280.3500061035156,31563.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308211326599121,1.0,0.0,0.0,3.618299961090088,3.6183228492736816,8.735795518077794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2255859375,0.0,1465.2777099609375,1895.4371337890625,0.0,1861.9539794921875,0.8948140740394592,1.0,0.0,3.0,1.0,0.0
17664240,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311085045337677,0.3169443607330322,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243738651275636,0.2770483493804931,0.2624271810054779,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.840779721736908,0.2095217406749725,0.1470012813806533,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842805027961731,0.2444145232439041,0.2319090664386749,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197151184082031,0.1290017664432525,0.5845495462417603,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938232421875,285.0350341796875,1.0,0.346005231142044,1.0,1.0,0.7039930820465088,1.0,-1.8517999649047847,0.8760147094726562,0.9757853150367736,0.4494186341762543,0.9585150480270386,0.9585150480270386,0.0,52.290000915527344,61.0,47138.25390625,0.0,525.2796630859375,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.5992736816406,293.1499938964844,293.1499938964844,280.3500061035156,31563.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308211326599121,1.0,0.0,0.0,3.618299961090088,3.6183228492736816,8.735795518077794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2255859375,0.0,1465.2777099609375,1895.4371337890625,0.0,1861.9539794921875,0.8948140740394592,1.0,0.0,3.0,1.0,0.0
17664300,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4314552545547485,0.3197861015796661,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9228340983390808,0.2781665623188019,0.2636477351188659,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393041491508484,0.2100670039653778,0.1474946439266204,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825584650039673,0.2450454384088516,0.2326561063528061,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180195450782776,0.12910857796669,0.5854271650314331,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.22418212890625,297.2882385253906,284.8725280761719,1.0,0.3476917445659637,1.0,1.0,0.7040159702301025,1.0,-1.85922110080719,0.8796975016593933,0.979523539543152,0.4514564573764801,0.8662453293800354,0.8662453293800354,0.0,52.99717712402344,61.0,48080.953125,0.0,532.533203125,1.0,280.3978881835937,283.5807800292969,299.6278991699219,302.83868408203125,293.1499938964844,293.1499938964844,280.3500061035156,35561.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391188144683838,1.0,0.0,0.0,3.62467360496521,3.62469744682312,8.766598966758465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.177734375,0.0,1501.9124755859375,1895.4371337890625,0.0,1932.0771484375,0.8969447612762451,1.0,0.0,3.0,1.0,0.0
