time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4309973120689392,0.3236058950424194,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9198789596557616,0.279092013835907,0.2645986676216125,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367370963096619,0.2104329168796539,0.1478067934513092,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8796407580375671,0.2454928606748581,0.2331575751304626,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153981924057007,0.1291167885065078,0.5857331156730652,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.2181091308594,297.27740478515625,284.8999328613281,1.0,0.3495034277439117,1.0,1.0,0.704206109046936,1.0,-1.866294026374817,0.8831389546394348,0.9831551313400269,0.4533315598964691,0.843052327632904,0.843052327632904,0.0,53.88920593261719,64.0,47977.0625,0.0,540.1883544921875,1.0,280.3580627441406,283.6220703125,299.6201477050781,302.78619384765625,293.1499938964844,293.1499938964844,280.6499938964844,39325.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423879504203796,1.0,0.0,0.0,3.5065701007843018,3.5065932273864746,8.204617643059464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.46435546875,0.0,1403.2783203125,1895.4371337890625,0.0,1959.9664306640625,0.8761788606643677,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302982091903686,0.3312984406948089,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.914682149887085,0.2817107737064361,0.2669160664081573,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321739435195923,0.2118341773748397,0.1486921459436416,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743663430213928,0.2470514476299286,0.2345035076141357,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104412317276001,0.1295113563537597,0.587263822555542,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2148742675781,297.2703857421875,285.0496826171875,1.0,0.3535179197788238,1.0,1.0,0.704586386680603,1.0,-1.8828288316726685,0.8912098407745361,0.9916189312934875,0.4577073454856872,0.9897891879081726,0.9897891879081726,0.0,55.76689529418945,67.0,48127.05859375,0.0,557.6278686523438,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6834716796875,293.1499938964844,293.1499938964844,280.3500061035156,31390.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735521137714386,1.0,0.0,0.0,3.692694664001465,3.692718267440796,9.098715167965564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.2333984375,0.0,1546.2982177734375,1895.4371337890625,0.0,1901.554443359375,0.9115043878555298,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302982091903686,0.3312984406948089,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.914682149887085,0.2817107737064361,0.2669160664081573,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321739435195923,0.2118341773748397,0.1486921459436416,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743663430213928,0.2470514476299286,0.2345035076141357,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104412317276001,0.1295113563537597,0.587263822555542,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2148742675781,297.2703857421875,285.0496826171875,1.0,0.3535179197788238,1.0,1.0,0.704586386680603,1.0,-1.8828288316726685,0.8912098407745361,0.9916189312934875,0.4577073454856872,0.9897891879081726,0.9897891879081726,0.0,55.76689529418945,67.0,48127.05859375,0.0,557.6278686523438,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6834716796875,293.1499938964844,293.1499938964844,280.3500061035156,31390.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735521137714386,1.0,0.0,0.0,3.692694664001465,3.692718267440796,9.098715167965564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.2333984375,0.0,1546.2982177734375,1895.4371337890625,0.0,1901.554443359375,0.9115043878555298,1.0,0.0,3.0,1.0,0.0
17664540,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273728132247925,0.3402585089206695,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084252119064332,0.2837620973587036,0.2691377401351928,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267010450363159,0.2127130329608917,0.1495050638914108,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681113719940186,0.2480951994657516,0.2357590198516845,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044673562049866,0.1296458840370178,0.5887517929077148,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.3579491972923279,1.0,1.0,0.7049666047096252,1.0,-1.9005268812179563,0.89985191822052,1.0006749629974363,0.4624465703964233,0.8672811985015869,0.8672811985015869,0.0,57.96805953979492,70.0,49153.80078125,0.0,577.22509765625,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8838806152344,293.1499938964844,293.1499938964844,280.6499938964844,38622.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748471200466156,1.0,0.0,0.0,3.6217193603515625,3.621743440628052,8.752313078730367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.39306640625,0.0,1521.399658203125,1895.4371337890625,0.0,2012.239501953125,0.9007010459899902,1.0,0.0,3.0,1.0,0.0
17664600,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273728132247925,0.3402585089206695,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084252119064332,0.2837620973587036,0.2691377401351928,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267010450363159,0.2127130329608917,0.1495050638914108,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681113719940186,0.2480951994657516,0.2357590198516845,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044673562049866,0.1296458840370178,0.5887517929077148,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.3579491972923279,1.0,1.0,0.7049666047096252,1.0,-1.9005268812179563,0.89985191822052,1.0006749629974363,0.4624465703964233,0.8672811985015869,0.8672811985015869,0.0,57.96805953979492,70.0,49153.80078125,0.0,577.22509765625,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8838806152344,293.1499938964844,293.1499938964844,280.6499938964844,38622.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748471200466156,1.0,0.0,0.0,3.6217193603515625,3.621743440628052,8.752313078730367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.39306640625,0.0,1521.399658203125,1895.4371337890625,0.0,2012.239501953125,0.9007010459899902,1.0,0.0,3.0,1.0,0.0
17664660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.42428919672966,0.3498675227165222,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022316932678224,0.2863593995571136,0.2714414000511169,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210068941116333,0.2140505164861679,0.1503527909517288,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616736531257629,0.249589130282402,0.2370530068874359,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981046795845032,0.1299529075622558,0.5900532603263855,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2582092285156,285.0580749511719,1.0,0.3626390695571899,1.0,1.0,0.705582857131958,1.0,-1.9189646244049072,0.9087722897529602,1.0101923942565918,0.4672628045082092,1.0,1.0,0.0,60.37263488769531,58.0,49118.98046875,0.0,598.36376953125,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.76495361328125,293.1499938964844,293.1499938964844,280.3500061035156,32148.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419490218162537,1.0,0.0,0.0,3.778010845184326,3.7780354022979736,9.52400625919836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.1259765625,0.0,1650.47509765625,1895.4371337890625,0.0,1956.2138671875,0.9311054944992064,1.0,0.0,3.0,1.0,0.0
17664720,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.42428919672966,0.3498675227165222,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022316932678224,0.2863593995571136,0.2714414000511169,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210068941116333,0.2140505164861679,0.1503527909517288,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616736531257629,0.249589130282402,0.2370530068874359,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981046795845032,0.1299529075622558,0.5900532603263855,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2582092285156,285.0580749511719,1.0,0.3626390695571899,1.0,1.0,0.705582857131958,1.0,-1.9189646244049072,0.9087722897529602,1.0101923942565918,0.4672628045082092,1.0,1.0,0.0,60.37263488769531,58.0,49118.98046875,0.0,598.36376953125,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.76495361328125,293.1499938964844,293.1499938964844,280.3500061035156,32148.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419490218162537,1.0,0.0,0.0,3.778010845184326,3.7780354022979736,9.52400625919836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.1259765625,0.0,1650.47509765625,1895.4371337890625,0.0,1956.2138671875,0.9311054944992064,1.0,0.0,3.0,1.0,0.0
17664780,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211560785770416,0.3465432524681091,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077391624450684,0.2883571684360504,0.2735407054424286,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246385455131531,0.2148404568433761,0.1510475128889084,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657326698303223,0.2505437731742859,0.2381487339735031,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006461024284363,0.1299274712800979,0.5904673337936401,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.2530212402344,284.8747863769531,1.0,0.3616729974746704,1.0,1.0,0.7061991095542908,1.0,-1.920160174369812,0.9090518355369568,1.0111082792282104,0.4674956202507019,0.8786094784736633,0.8786094784736633,0.0,59.72209930419922,46.0,49810.44140625,0.0,597.1043701171875,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.94403076171875,293.1499938964844,293.1499938964844,280.6499938964844,38781.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539459466934204,1.0,0.0,0.0,3.711822986602783,3.711848020553589,9.193223604597732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.89697265625,0.0,1624.2041015625,1895.4371337890625,0.0,2059.685546875,0.9204658269882202,1.0,0.0,3.0,1.0,0.0
17664840,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211560785770416,0.3465432524681091,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077391624450684,0.2883571684360504,0.2735407054424286,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246385455131531,0.2148404568433761,0.1510475128889084,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657326698303223,0.2505437731742859,0.2381487339735031,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006461024284363,0.1299274712800979,0.5904673337936401,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.2530212402344,284.8747863769531,1.0,0.3616729974746704,1.0,1.0,0.7061991095542908,1.0,-1.920160174369812,0.9090518355369568,1.0111082792282104,0.4674956202507019,0.8786094784736633,0.8786094784736633,0.0,59.72209930419922,46.0,49810.44140625,0.0,597.1043701171875,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.94403076171875,293.1499938964844,293.1499938964844,280.6499938964844,38781.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539459466934204,1.0,0.0,0.0,3.711822986602783,3.711848020553589,9.193223604597732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.89697265625,0.0,1624.2041015625,1895.4371337890625,0.0,2059.685546875,0.9204658269882202,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4212369918823242,0.3406904339790344,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9145891070365906,0.2894919514656067,0.2744093537330627,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293869495391846,0.2153452187776565,0.1512663960456848,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711346983909607,0.2511223554611206,0.2385172694921493,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046790719032288,0.1299445331096649,0.5900017023086548,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2192077636719,297.25360107421875,285.02984619140625,1.0,0.3595302104949951,1.0,1.0,0.7065072655677795,1.0,-1.914324760437012,0.9060044288635254,1.0083203315734863,0.4657715559005737,0.9714921116828918,0.9714921116828918,0.0,58.391151428222656,46.0,49017.72265625,0.0,588.515380859375,1.0,280.6034851074219,283.72821044921875,299.5865173339844,302.7215881347656,293.1499938964844,293.1499938964844,280.6499938964844,34587.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472417950630188,1.0,0.0,0.0,3.7378358840942383,3.737860679626465,9.322529876953922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.32177734375,0.0,1622.2843017578125,1895.4371337890625,0.0,2001.63671875,0.9261441230773926,1.0,0.0,3.0,1.0,0.0
17664960,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.422856867313385,0.3317307233810425,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9255166053771972,0.2908371388912201,0.2755429446697235,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369725942611694,0.216035321354866,0.1516539454460144,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8797654509544373,0.2518868148326874,0.239111065864563,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112955451011658,0.1300943046808242,0.5901119112968445,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.2250671386719,297.2584228515625,285.01812744140625,1.0,0.3564871549606323,1.0,1.0,0.706713080406189,1.0,-1.9062403440475464,0.9018822312355042,1.0043580532073977,0.4634602963924408,1.0,1.0,0.0,56.41342544555664,49.0,48987.765625,0.0,576.26318359375,1.0,280.6435241699219,283.70977783203125,299.5957946777344,302.7724304199219,293.1499938964844,293.1499938964844,280.3500061035156,32933.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448298931121826,1.0,0.0,0.0,3.8231821060180655,3.823207139968872,9.753113090482657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.7880859375,0.0,1710.48046875,1895.4371337890625,0.0,1980.892333984375,0.9420132040977478,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267289340496063,0.3221213519573211,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387548565864564,0.2928189635276794,0.2775362730026245,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458388447761536,0.2167839556932449,0.1522546708583831,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898559808731079,0.2527824342250824,0.240064650774002,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182690501213074,0.130139485001564,0.5903448462486267,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539502024650574,1.0,1.0,0.7071247696876526,1.0,-1.8992321491241453,0.8982436060905457,1.000988483428955,0.4612386226654053,0.8521063327789307,0.8521063327789307,0.0,54.38088607788086,52.0,49173.140625,0.0,564.695068359375,1.0,280.3562316894531,283.55908203125,299.642822265625,302.89794921875,293.1499938964844,293.1499938964844,280.6499938964844,41092.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528157830238342,1.0,0.0,0.0,3.660733699798584,3.6607587337493896,8.94189497557818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.31982421875,0.0,1583.3548583984375,1895.4371337890625,0.0,2049.861083984375,0.9112662076950072,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267289340496063,0.3221213519573211,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387548565864564,0.2928189635276794,0.2775362730026245,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458388447761536,0.2167839556932449,0.1522546708583831,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898559808731079,0.2527824342250824,0.240064650774002,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182690501213074,0.130139485001564,0.5903448462486267,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539502024650574,1.0,1.0,0.7071247696876526,1.0,-1.8992321491241453,0.8982436060905457,1.000988483428955,0.4612386226654053,0.8521063327789307,0.8521063327789307,0.0,54.38088607788086,52.0,49173.140625,0.0,564.695068359375,1.0,280.3562316894531,283.55908203125,299.642822265625,302.89794921875,293.1499938964844,293.1499938964844,280.6499938964844,41092.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528157830238342,1.0,0.0,0.0,3.660733699798584,3.6607587337493896,8.94189497557818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.31982421875,0.0,1583.3548583984375,1895.4371337890625,0.0,2049.861083984375,0.9112662076950072,1.0,0.0,3.0,1.0,0.0
17665140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317784011363983,0.3173746168613434,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469483494758606,0.2955227196216583,0.2797887027263641,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.851215660572052,0.2181175649166107,0.1530017107725143,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958549499511719,0.254250168800354,0.2412018924951553,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219860553741455,0.1305069178342819,0.5912384390830994,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.2700500488281,285.0242614746094,1.0,0.3532483279705047,1.0,1.0,0.7075364589691162,1.0,-1.899566411972046,0.89825040102005,1.0013160705566406,0.4610858261585235,0.9883517622947692,0.9883517622947692,0.0,53.48671722412109,55.0,48633.3125,0.0,562.0410766601562,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7425842285156,293.1499938964844,293.1499938964844,280.3500061035156,32912.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417663931846619,1.0,0.0,0.0,3.7833738327026367,3.7833986282348633,9.551064295010292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.390625,0.0,1662.7293701171875,1895.4371337890625,0.0,1954.6531982421875,0.9329681396484376,1.0,0.0,3.0,1.0,0.0
17665200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317784011363983,0.3173746168613434,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469483494758606,0.2955227196216583,0.2797887027263641,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.851215660572052,0.2181175649166107,0.1530017107725143,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958549499511719,0.254250168800354,0.2412018924951553,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219860553741455,0.1305069178342819,0.5912384390830994,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.2700500488281,285.0242614746094,1.0,0.3532483279705047,1.0,1.0,0.7075364589691162,1.0,-1.899566411972046,0.89825040102005,1.0013160705566406,0.4610858261585235,0.9883517622947692,0.9883517622947692,0.0,53.48671722412109,55.0,48633.3125,0.0,562.0410766601562,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7425842285156,293.1499938964844,293.1499938964844,280.3500061035156,32912.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417663931846619,1.0,0.0,0.0,3.7833738327026367,3.7833986282348633,9.551064295010292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.390625,0.0,1662.7293701171875,1895.4371337890625,0.0,1954.6531982421875,0.9329681396484376,1.0,0.0,3.0,1.0,0.0
17665260,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353288412094116,0.3166763186454773,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505865573883056,0.2977417409420013,0.2820768356323242,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531079888343811,0.2189365178346634,0.1537158787250518,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979373574256897,0.2552117705345154,0.2423028498888015,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228966355323792,0.130638837814331,0.5923237800598145,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723388671875,284.8793029785156,1.0,0.3540343344211578,1.0,1.0,0.7075677514076233,1.0,-1.9049574136734009,0.9009206295013428,1.004036784172058,0.4625336229801178,0.8567925691604614,0.8567925691604614,0.0,53.48277282714844,73.0,49099.5234375,0.0,565.8443603515625,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.89910888671875,293.1499938964844,293.1499938964844,280.6499938964844,40366.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503933310508728,1.0,0.0,0.0,3.642167568206787,3.6421923637390137,8.851424126987695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.01904296875,0.0,1557.0716552734375,1895.4371337890625,0.0,2028.8548583984373,0.906803548336029,1.0,0.0,3.0,1.0,0.0
17665320,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353288412094116,0.3166763186454773,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505865573883056,0.2977417409420013,0.2820768356323242,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531079888343811,0.2189365178346634,0.1537158787250518,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979373574256897,0.2552117705345154,0.2423028498888015,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228966355323792,0.130638837814331,0.5923237800598145,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723388671875,284.8793029785156,1.0,0.3540343344211578,1.0,1.0,0.7075677514076233,1.0,-1.9049574136734009,0.9009206295013428,1.004036784172058,0.4625336229801178,0.8567925691604614,0.8567925691604614,0.0,53.48277282714844,73.0,49099.5234375,0.0,565.8443603515625,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.89910888671875,293.1499938964844,293.1499938964844,280.6499938964844,40366.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503933310508728,1.0,0.0,0.0,3.642167568206787,3.6421923637390137,8.851424126987695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.01904296875,0.0,1557.0716552734375,1895.4371337890625,0.0,2028.8548583984373,0.906803548336029,1.0,0.0,3.0,1.0,0.0
17665380,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366883933544159,0.3329711854457855,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360010027885436,0.3006788194179535,0.2847041487693786,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410870432853699,0.2203282564878463,0.1546135693788528,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.884289026260376,0.2567374110221863,0.2436427921056747,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120566964149475,0.1310606151819229,0.5942015647888184,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.2745056152344,285.0659484863281,1.0,0.3618598878383636,1.0,1.0,0.7075991034507751,1.0,-1.9325995445251465,0.9147217273712158,1.0178778171539309,0.4699617624282837,1.0,1.0,0.0,57.27552032470703,91.0,49210.58984375,0.0,598.1954345703125,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.78546142578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408967614173889,1.0,0.0,0.0,3.790048837661743,3.7900736331939697,9.584796316630673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.396484375,0.0,1666.27685546875,1895.4371337890625,0.0,1947.2274169921875,0.9340798258781432,1.0,0.0,3.0,1.0,0.0
17665440,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366883933544159,0.3329711854457855,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360010027885436,0.3006788194179535,0.2847041487693786,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410870432853699,0.2203282564878463,0.1546135693788528,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.884289026260376,0.2567374110221863,0.2436427921056747,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120566964149475,0.1310606151819229,0.5942015647888184,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.2745056152344,285.0659484863281,1.0,0.3618598878383636,1.0,1.0,0.7075991034507751,1.0,-1.9325995445251465,0.9147217273712158,1.0178778171539309,0.4699617624282837,1.0,1.0,0.0,57.27552032470703,91.0,49210.58984375,0.0,598.1954345703125,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.78546142578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408967614173889,1.0,0.0,0.0,3.790048837661743,3.7900736331939697,9.584796316630673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.396484375,0.0,1666.27685546875,1895.4371337890625,0.0,1947.2274169921875,0.9340798258781432,1.0,0.0,3.0,1.0,0.0
17665500,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4347221255302429,0.3463428914546966,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.92368346452713,0.3020249307155609,0.2862188816070556,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8317509293556213,0.2209107875823974,0.1551906019449234,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735693693161011,0.2573950290679931,0.2444913834333419,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030226588249207,0.1312457472085952,0.5958034992218018,284.93463134765625,284.95001220703125,301.5375671386719,296.654296875,299.2950744628906,297.2682189941406,284.9208068847656,1.0,0.3678309619426727,1.0,1.0,0.7076147794723511,1.0,-1.954106450080872,0.9254376888275146,1.0286688804626465,0.4758721590042114,0.9475095272064208,0.9475095272064208,0.0,60.49031066894531,91.0,50644.37890625,0.0,624.8369140625,1.0,280.394287109375,283.5760498046875,299.7005920410156,303.0514831542969,293.1499938964844,293.1499938964844,280.3500061035156,34237.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493410110473633,1.0,0.0,0.0,3.8213391304016113,3.821364402770996,9.743712325871456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.515625,0.0,1718.4681396484375,1895.4371337890625,0.0,2019.7528076171875,0.9413970112800598,1.0,0.0,3.0,1.0,0.0
17665560,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.430439293384552,0.3630774021148681,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9087591171264648,0.3031318187713623,0.2874758243560791,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8202970027923584,0.2212732583284378,0.1555990725755691,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8606445789337158,0.2578320503234863,0.2451148182153701,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918042302131653,0.1312940120697021,0.5969220399856567,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.3013916015625,297.2593078613281,284.9278869628906,1.0,0.3748864531517029,1.0,1.0,0.708048939704895,1.0,-1.97829020023346,0.9373173713684082,1.0409728288650513,0.4823700785636902,0.9277653098106384,0.9277653098106384,0.0,64.60556030273438,94.0,51118.17578125,0.0,657.1301879882812,1.0,280.3563232421875,283.58160400390625,299.7061767578125,303.0473022460937,293.1499938964844,293.1499938964844,280.04998779296875,36554.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539100646972656,1.0,0.0,0.0,3.783679008483887,3.7837045192718506,9.552605888529795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6357421875,0.0,1691.3392333984375,1895.4371337890625,0.0,2059.373046875,0.9356017112731934,1.0,0.0,3.0,1.0,0.0
17665620,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9885926246643066,0.4189182221889496,0.3797081708908081,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8832066655158997,0.3051810264587402,0.2897544503211975,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7972356081008911,0.2218215316534042,0.156243160367012,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8371219038963318,0.2585205435752868,0.2461210787296295,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703360080718994,0.1310472935438156,0.5978243947029114,284.8831481933594,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8895874023437,1.0,0.3853136897087097,1.0,1.0,0.7089172601699829,1.0,-2.0037405490875244,0.9495473504066468,1.0541932582855225,0.4893410801887512,0.8468530178070068,0.8468530178070068,0.0,72.9943618774414,97.0,52062.93359375,0.0,705.86865234375,1.0,280.05731201171875,283.5279846191406,299.7176818847656,303.1463623046875,293.1499938964844,293.1499938964844,280.3500061035156,40900.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642892003059387,1.0,0.0,0.0,3.5818538665771484,3.581878185272217,8.56069505061896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.8935546875,0.0,1494.6502685546875,1895.4371337890625,0.0,2150.2978515625,0.8948102593421936,1.0,0.0,3.0,1.0,0.0
17665680,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9885926246643066,0.4189182221889496,0.3797081708908081,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8832066655158997,0.3051810264587402,0.2897544503211975,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7972356081008911,0.2218215316534042,0.156243160367012,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8371219038963318,0.2585205435752868,0.2461210787296295,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703360080718994,0.1310472935438156,0.5978243947029114,284.8831481933594,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8895874023437,1.0,0.3853136897087097,1.0,1.0,0.7089172601699829,1.0,-2.0037405490875244,0.9495473504066468,1.0541932582855225,0.4893410801887512,0.8468530178070068,0.8468530178070068,0.0,72.9943618774414,97.0,52062.93359375,0.0,705.86865234375,1.0,280.05731201171875,283.5279846191406,299.7176818847656,303.1463623046875,293.1499938964844,293.1499938964844,280.3500061035156,40900.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642892003059387,1.0,0.0,0.0,3.5818538665771484,3.581878185272217,8.56069505061896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.8935546875,0.0,1494.6502685546875,1895.4371337890625,0.0,2150.2978515625,0.8948102593421936,1.0,0.0,3.0,1.0,0.0
17665740,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9588093161582948,0.414373904466629,0.374178797006607,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615315556526184,0.3079334199428558,0.2924868464469909,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764025926589966,0.2229563146829605,0.1571568846702575,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170785903930664,0.2598000168800354,0.2474900484085083,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.651684045791626,0.1309068202972412,0.5983874201774597,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415832519531,297.2497863769531,285.0249328613281,1.0,0.3927378952503204,1.0,1.0,0.7097856402397156,1.0,-2.004154682159424,0.9493762850761414,1.0547783374786377,0.4890641570091247,0.9704577326774596,0.9704577326774596,0.0,81.4789810180664,100.0,51665.7265625,0.0,735.035400390625,1.0,280.3424987792969,283.6614074707031,299.6824645996094,303.0113525390625,293.1499938964844,293.1499938964844,280.04998779296875,32763.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553679347038269,1.0,0.0,0.0,3.723663806915283,3.723688125610352,9.25197070955619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.8447265625,0.0,1591.9715576171875,1895.4371337890625,0.0,2072.068603515625,0.9195200204849244,1.0,0.0,3.0,1.0,0.0
17665800,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9588093161582948,0.414373904466629,0.374178797006607,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615315556526184,0.3079334199428558,0.2924868464469909,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764025926589966,0.2229563146829605,0.1571568846702575,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170785903930664,0.2598000168800354,0.2474900484085083,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.651684045791626,0.1309068202972412,0.5983874201774597,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415832519531,297.2497863769531,285.0249328613281,1.0,0.3927378952503204,1.0,1.0,0.7097856402397156,1.0,-2.004154682159424,0.9493762850761414,1.0547783374786377,0.4890641570091247,0.9704577326774596,0.9704577326774596,0.0,81.4789810180664,100.0,51665.7265625,0.0,735.035400390625,1.0,280.3424987792969,283.6614074707031,299.6824645996094,303.0113525390625,293.1499938964844,293.1499938964844,280.04998779296875,32763.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553679347038269,1.0,0.0,0.0,3.723663806915283,3.723688125610352,9.25197070955619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.8447265625,0.0,1591.9715576171875,1895.4371337890625,0.0,2072.068603515625,0.9195200204849244,1.0,0.0,3.0,1.0,0.0
17665860,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.937164843082428,0.411332756280899,0.3716892600059509,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485603928565979,0.3100508749485016,0.2949480712413788,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634015083312988,0.2235384285449981,0.1578899323940277,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036531209945679,0.2605390846729278,0.2486301511526107,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401313543319702,0.1305732280015945,0.5985033512115479,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.3650207519531,297.2474975585937,284.8929443359375,1.0,0.3985820412635803,1.0,1.0,0.7108249068260193,1.0,-2.0065128803253174,0.950097680091858,1.05641508102417,0.4892857074737549,0.8525938987731934,0.8525938987731934,0.0,87.95947265625,88.0,52169.22265625,0.0,759.1212158203125,1.0,280.0570373535156,283.5260925292969,299.7515563964844,303.1822814941406,293.1499938964844,293.1499938964844,280.3500061035156,39915.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636604309082031,1.0,0.0,0.0,3.588688850402832,3.5887129306793213,8.593398206357961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.263671875,0.0,1494.8253173828125,1895.4371337890625,0.0,2144.7548828125,0.8948076963424683,1.0,0.0,3.0,1.0,0.0
17665920,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.937164843082428,0.411332756280899,0.3716892600059509,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485603928565979,0.3100508749485016,0.2949480712413788,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634015083312988,0.2235384285449981,0.1578899323940277,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036531209945679,0.2605390846729278,0.2486301511526107,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401313543319702,0.1305732280015945,0.5985033512115479,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.3650207519531,297.2474975585937,284.8929443359375,1.0,0.3985820412635803,1.0,1.0,0.7108249068260193,1.0,-2.0065128803253174,0.950097680091858,1.05641508102417,0.4892857074737549,0.8525938987731934,0.8525938987731934,0.0,87.95947265625,88.0,52169.22265625,0.0,759.1212158203125,1.0,280.0570373535156,283.5260925292969,299.7515563964844,303.1822814941406,293.1499938964844,293.1499938964844,280.3500061035156,39915.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636604309082031,1.0,0.0,0.0,3.588688850402832,3.5887129306793213,8.593398206357961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.263671875,0.0,1494.8253173828125,1895.4371337890625,0.0,2144.7548828125,0.8948076963424683,1.0,0.0,3.0,1.0,0.0
17665980,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9361223578453064,0.4102635979652405,0.3702494502067566,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510252237319946,0.3128209710121155,0.2973211109638214,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646704316139221,0.224663570523262,0.1585236340761184,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050232529640198,0.2618054449558258,0.2496227025985717,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401330232620239,0.1305905133485794,0.597912609577179,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.3983534872531891,1.0,1.0,0.711864173412323,1.0,-2.00887393951416,0.9508376121520996,1.058036208152771,0.4894457459449768,0.9845491051673888,0.9845491051673888,0.0,87.89469909667969,76.0,51868.58984375,0.0,760.8766479492188,1.0,280.3428955078125,283.66070556640625,299.7343444824219,303.07147216796875,293.1499938964844,293.1499938964844,280.04998779296875,32346.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754072904586792,1.0,0.0,0.0,3.74039077758789,3.740415096282959,9.335277582067648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.3046875,0.0,1608.0672607421875,1895.4371337890625,0.0,2060.789794921875,0.9228585362434388,1.0,0.0,3.0,1.0,0.0
17666040,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9361223578453064,0.4102635979652405,0.3702494502067566,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510252237319946,0.3128209710121155,0.2973211109638214,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646704316139221,0.224663570523262,0.1585236340761184,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050232529640198,0.2618054449558258,0.2496227025985717,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401330232620239,0.1305905133485794,0.597912609577179,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.3983534872531891,1.0,1.0,0.711864173412323,1.0,-2.00887393951416,0.9508376121520996,1.058036208152771,0.4894457459449768,0.9845491051673888,0.9845491051673888,0.0,87.89469909667969,76.0,51868.58984375,0.0,760.8766479492188,1.0,280.3428955078125,283.66070556640625,299.7343444824219,303.07147216796875,293.1499938964844,293.1499938964844,280.04998779296875,32346.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754072904586792,1.0,0.0,0.0,3.74039077758789,3.740415096282959,9.335277582067648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.3046875,0.0,1608.0672607421875,1895.4371337890625,0.0,2060.789794921875,0.9228585362434388,1.0,0.0,3.0,1.0,0.0
17666100,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.941150426864624,0.4093441665172577,0.369655966758728,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564751744270325,0.3140240609645843,0.2985390424728393,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7691940665245056,0.225076138973236,0.1588563174009323,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8098071217536926,0.2622897624969482,0.2501401603221893,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433026194572449,0.1305824071168899,0.5977861285209656,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4078674316406,297.2530212402344,284.86572265625,1.0,0.3968445360660553,1.0,1.0,0.7123838067054749,1.0,-2.010495662689209,0.9514173865318298,1.059078335762024,0.4896929562091827,0.8868957757949829,0.8868957757949829,0.0,86.0502700805664,76.0,52733.5625,0.0,755.9200439453125,1.0,280.09527587890625,283.4786682128906,299.811767578125,303.3150634765625,293.1499938964844,293.1499938964844,280.04998779296875,36044.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609262466430664,1.0,0.0,0.0,3.7387053966522217,3.738730192184448,9.326866461378812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.1513671875,0.0,1634.45654296875,1895.4371337890625,0.0,2120.701904296875,0.9229971766471864,1.0,0.0,3.0,1.0,0.0
17666160,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.94741690158844,0.4081197082996368,0.3685262203216553,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8631764650344849,0.3150302767753601,0.299440324306488,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747812271118164,0.2253142297267913,0.158985361456871,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8154907822608948,0.2625929415225982,0.2503795921802521,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6473690271377563,0.1304765343666076,0.5969929099082947,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,299.4206848144531,297.25054931640625,284.8857116699219,1.0,0.3945348858833313,1.0,1.0,0.712661623954773,1.0,-2.0097134113311768,0.9508989453315736,1.058814525604248,0.4893635809421539,0.8580873012542725,0.8580873012542725,0.0,83.61566162109375,64.0,52416.81640625,0.0,746.9332275390625,1.0,280.0569152832031,283.51080322265625,299.81396484375,303.25994873046875,293.1499938964844,293.1499938964844,280.3500061035156,39736.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626282572746277,1.0,0.0,0.0,3.620899200439453,3.6209235191345215,8.748349955567392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.91455078125,0.0,1528.7657470703125,1895.4371337890625,0.0,2135.6650390625,0.9015218019485474,1.0,0.0,3.0,1.0,0.0
